,m_flow_pred,NB2_S_1_NYZ_sys_x_PcwOut_x,NB2_S_1_NYZ_sys_x_PcwIn_x,NB2_S_1_NYZ_cwp_9_HzSPR_x,NB2_S_1_NYZ_cwp_10_HzSPR_x,NB2_S_1_NYZ_cwp_11_HzSPR_x,NB2_S_1_NYZ_cwp_12_HzSPR_x,chiller_pipe_len,chiller_v_nominal
0,875.7467432897363,440066.6667,357956.6667,27.73070667,0.0,27.73070667,27.73070667,73.11312385592555,0.8112490612707819
1,1012.1209251583944,460800.0,345861.6667,28.03951333,27.85581667,27.89199333,27.89161333,73.11312385592555,0.8112490612707819
2,1001.2419204404548,452566.6667,329023.6667,28.65111667,28.65076333,28.65041333,28.64920667,73.11312385592555,0.8112490612707819
3,855.0165426927244,433700.0,342129.6667,27.81764667,27.81764667,0.0,27.81764667,73.11312385592555,0.8112490612707819
4,862.499293982017,447200.0,338542.3333,29.0,0.0,29.0,29.0,73.11312385592555,0.8112490612707819
5,396.1854884250627,466500.0,426504.6667,30.34578,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
6,927.2767534419578,522833.3333,439929.6667,28.61499667,28.61501,28.61488,0.0,73.11312385592555,0.8112490612707819
7,710.3795552936657,454133.3333,399653.0,29.2,0.0,0.0,29.2,73.11312385592555,0.8112490612707819
8,958.3013569952557,459366.6667,359434.6667,30.31403333,30.31418333,0.0,30.31388333,73.11312385592555,0.8112490612707819
9,874.2482821000309,455533.3333,370312.6667,27.93961667,27.51332333,0.0,27.51332333,73.11312385592555,0.8112490612707819
10,450.23493105356897,432366.6667,375927.6667,34.99416333,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
11,696.894602228334,412100.0,352314.6667,29.13197667,0.0,0.0,29.13197667,73.11312385592555,0.8112490612707819
12,309.8227084964812,376000.0,327777.3333,0.0,0.0,26.0011,0.0,73.11312385592555,0.8112490612707819
13,882.1746071198717,443100.0,343171.3333,28.72877667,0.0,28.72877667,28.72877667,73.11312385592555,0.8112490612707819
14,966.5342655670368,441566.6667,321556.6667,27.65722333,27.65722333,27.65722333,27.65722333,73.11312385592555,0.8112490612707819
15,325.9549998605928,400466.6667,373177.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
16,1044.0266904034484,465633.3333,347453.3333,28.8,28.8,28.8,28.8,73.11312385592555,0.8112490612707819
17,313.0010801900176,396633.3333,331770.6667,0.0,0.0,27.45668,0.0,73.11312385592555,0.8112490612707819
18,963.6935273815395,428800.0,327635.0,0.0,30.6,30.6,30.6,73.11312385592555,0.8112490612707819
19,977.7428270472462,460600.0,343288.0,27.88337,27.89695,27.87468,28.26112667,73.11312385592555,0.8112490612707819
20,1044.0266904034484,465633.3333,347453.3333,28.8,28.8,28.8,28.8,73.11312385592555,0.8112490612707819
21,435.0613834994373,487033.3333,461603.6667,32.17496333,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
22,613.3316931107237,469133.3333,397628.0,27.57525667,0.0,0.0,27.41831,73.11312385592555,0.8112490612707819
23,977.9912092612157,425700.0,331365.6667,0.0,30.3,30.3,30.3,73.11312385592555,0.8112490612707819
24,278.52741273877587,536633.3333,462645.6667,0.0,0.0,26.0,0.0,73.11312385592555,0.8112490612707819
25,845.9922724000598,416466.6667,326302.3333,0.0,27.62255,27.62255,27.62255,73.11312385592555,0.8112490612707819
26,889.6227958208325,428933.3333,328762.0,28.97133333,0.0,28.97133333,28.97133333,73.11312385592555,0.8112490612707819
27,781.0446504163228,382966.6667,322539.0,31.64072,0.0,0.0,31.64293,73.11312385592555,0.8112490612707819
28,974.235678098344,479800.0,319935.6667,30.41093333,30.41184,30.41479,30.4171,73.11312385592555,0.8112490612707819
29,830.7163814361965,442366.6667,354889.0,27.02705,27.02705,0.0,27.02705,73.11312385592555,0.8112490612707819
30,671.5030812080387,414100.0,312962.0,25.62212333,25.62206667,0.0,25.62264,73.11312385592555,0.8112490612707819
31,794.9309315810617,422300.0,317534.6667,27.72348667,0.0,27.72348667,27.72348667,73.11312385592555,0.8112490612707819
32,976.3224248795466,428533.3333,328531.0,30.49245,30.49262,30.49160333,0.0,73.11312385592555,0.8112490612707819
33,943.7886815755024,459800.0,351272.3333,27.00482667,27.00677,27.00655667,27.00731,73.11312385592555,0.8112490612707819
34,855.2872519917357,452733.3333,330498.6667,26.70033,26.70033,26.70033,26.70033,73.11312385592555,0.8112490612707819
35,770.4014377645796,464266.6667,350114.6667,28.00001,28.00001,28.00001,0.0,73.11312385592555,0.8112490612707819
36,946.100320915856,435366.6667,326070.6667,30.78102333,30.78102333,0.0,30.78102333,73.11312385592555,0.8112490612707819
37,996.1941481866986,433666.6667,324305.3333,0.0,31.63198667,31.63198667,31.63198667,73.11312385592555,0.8112490612707819
38,244.7045469071145,459300.0,377604.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
39,872.0694160489411,451666.6667,369299.3333,27.61426333,0.0,27.61426333,27.61426333,73.11312385592555,0.8112490612707819
40,627.4479571641107,447500.0,378125.0,27.37291333,0.0,0.0,27.37291333,73.11312385592555,0.8112490612707819
41,743.6797504858775,459233.3333,351011.3333,27.05854667,0.0,27.04498,27.04525667,73.11312385592555,0.8112490612707819
42,610.1595519602118,448433.3333,378124.6667,27.35493333,0.0,0.0,27.35419333,73.11312385592555,0.8112490612707819
43,325.95499986062214,460633.3333,433014.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
44,916.0725611143235,476500.0,356829.0,0.0,30.87691,30.87691,30.87691,73.11312385592555,0.8112490612707819
45,962.6424359227453,413666.6667,323813.6667,29.70631667,29.70631667,0.0,29.70631667,73.11312385592555,0.8112490612707819
46,624.4300564547127,449733.3333,388772.6667,27.23421667,27.23421667,0.0,0.0,73.11312385592555,0.8112490612707819
47,690.7550007233465,503000.0,443580.0,28.8672,28.8672,0.0,0.0,73.11312385592555,0.8112490612707819
48,1044.9833524745843,440066.6667,320052.3333,28.82639,28.82639,28.82639,28.82639,73.11312385592555,0.8112490612707819
49,1041.1994053305102,468066.6667,348639.3333,28.72752,28.70814667,28.70934667,28.74302667,73.11312385592555,0.8112490612707819
50,327.9164653534954,540100.0,502748.3333,0.0,0.0,26.00122,0.0,73.11312385592555,0.8112490612707819
51,857.8386135957323,447733.3333,369183.0,27.13608667,27.13608667,27.13608667,0.0,73.11312385592555,0.8112490612707819
52,678.1756780511131,513366.6667,463368.3333,27.87626667,0.0,0.0,27.87626667,73.11312385592555,0.8112490612707819
53,616.5228188265371,449600.0,389556.3333,0.0,0.0,26.99358667,26.99358667,73.11312385592555,0.8112490612707819
54,890.5030634148102,435633.3333,333681.3333,29.0,0.0,29.0,29.0,73.11312385592555,0.8112490612707819
55,894.6755313241177,438166.6667,337933.0,29.13588,0.0,29.13588,29.13588,73.11312385592555,0.8112490612707819
56,928.4719267859095,432866.6667,348987.3333,28.80002667,28.54929667,28.60613667,0.0,73.11312385592555,0.8112490612707819
57,916.6382284322904,409866.6667,319618.0,28.9961,28.9961,0.0,28.9961,73.11312385592555,0.8112490612707819
58,325.95499986062214,432900.0,405671.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
59,277.0319050594189,465133.3333,403356.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
60,856.0488208281272,460600.0,382755.3333,27.07947,27.07947,0.0,27.07947,73.11312385592555,0.8112490612707819
61,473.151760305544,356233.3333,327025.3333,34.99193667,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
62,1034.9450773216909,446966.6667,326766.0,28.54948333,28.54948333,28.54948333,28.54946667,73.11312385592555,0.8112490612707819
63,213.67744022881527,552500.0,455584.6667,25.0,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
64,244.70454690711907,458766.6667,379601.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
65,1042.5930867660272,437100.0,316869.6667,28.76045333,28.76045333,28.76045333,28.76045333,73.11312385592555,0.8112490612707819
66,777.1274037808896,379666.6667,319762.0,31.48261,0.0,0.0,31.48364667,73.11312385592555,0.8112490612707819
67,1068.4193361480884,449900.0,319790.0,29.47288333,29.47288333,29.47288333,29.47288333,73.11312385592555,0.8112490612707819
68,776.311992839496,426300.0,326736.0,27.05167,27.05167,0.0,27.05117667,73.11312385592555,0.8112490612707819
69,619.3242411702984,454700.0,387413.6667,27.01831333,0.0,0.0,27.01870667,73.11312385592555,0.8112490612707819
70,817.8872569675569,442100.0,345486.6667,27.5,0.0,27.5,27.5,73.11312385592555,0.8112490612707819
71,831.1082956196385,428333.3333,327721.3333,27.91939333,27.91939333,0.0,27.91939333,73.11312385592555,0.8112490612707819
72,213.6774402289176,479200.0,381192.6667,25.0,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
73,752.877936607176,435800.0,375637.6667,30.94688667,0.0,0.0,30.94688667,73.11312385592555,0.8112490612707819
74,696.1696453394511,383000.0,323003.0,0.0,0.0,29.21549667,29.21711333,73.11312385592555,0.8112490612707819
75,666.0026450693314,451400.0,392072.3333,0.0,0.0,27.95028,27.95028,73.11312385592555,0.8112490612707819
76,284.9953798065814,538300.0,481307.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
77,925.540552882195,449733.3333,360504.3333,28.90622,28.90622,0.0,28.90622,73.11312385592555,0.8112490612707819
78,914.5512666719139,449766.6667,359896.0,28.95946,0.0,28.95946,28.95946,73.11312385592555,0.8112490612707819
79,1073.4858874978368,451866.6667,321788.0,29.61264667,29.61264667,29.61264667,29.61264667,73.11312385592555,0.8112490612707819
80,325.9549998605928,414500.0,386574.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
81,798.0867888653481,458600.0,388310.3333,32.80518667,0.0,0.0,32.80518667,73.11312385592555,0.8112490612707819
82,810.3541798266483,450200.0,354716.3333,0.0,27.31359333,27.31359333,27.31359333,73.11312385592555,0.8112490612707819
83,284.99537981079754,525266.6667,470225.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
84,954.2455505710067,487800.0,388108.3333,0.0,30.3,30.3,30.3,73.11312385592555,0.8112490612707819
85,1048.5533138214944,457400.0,336951.3333,28.9,28.9,28.9,29.0,73.11312385592555,0.8112490612707819
86,982.1847518081805,477600.0,317534.3333,30.66286333,30.66030667,30.66249,30.66158667,73.11312385592555,0.8112490612707819
87,580.0010521071914,407266.6667,343316.0,26.00250333,0.0,26.00250333,0.0,73.11312385592555,0.8112490612707819
88,950.2806396319788,465800.0,367593.6667,30.06031333,30.06031333,0.0,30.06031333,73.11312385592555,0.8112490612707819
89,899.6428813675917,455433.3333,335766.6667,30.24888667,0.0,30.24888667,30.24888667,73.11312385592555,0.8112490612707819
90,937.2631891882029,432700.0,342593.0,0.0,29.38611667,29.38597667,29.38592333,73.11312385592555,0.8112490612707819
91,1033.279875451988,415866.6667,314640.6667,31.88366333,31.88719333,31.88753333,0.0,73.11312385592555,0.8112490612707819
92,1037.3638916711952,448600.0,328589.6667,28.61620333,28.61620333,28.61620333,28.61620333,73.11312385592555,0.8112490612707819
93,1016.4644948036768,433433.3333,325579.6667,0.0,31.86920333,31.86920333,31.86920333,73.11312385592555,0.8112490612707819
94,643.7921140031581,417933.3333,353039.0,28.08594,0.0,0.0,28.08594,73.11312385592555,0.8112490612707819
95,213.554532843382,551900.0,451187.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
96,961.2306901177891,443100.0,323466.0,27.58,27.48046,27.48046,27.48046,73.11312385592555,0.8112490612707819
97,897.731510970548,455400.0,357089.0,29.20831,29.20688667,0.0,29.20688667,73.11312385592555,0.8112490612707819
98,943.4932711806936,444833.3333,356307.6667,29.11539,29.11539,0.0,29.11539,73.11312385592555,0.8112490612707819
99,967.1982566950985,464166.6667,344530.6667,27.67622333,27.67622333,27.67622333,27.67622333,73.11312385592555,0.8112490612707819
100,954.4235838495421,494566.6667,404224.3333,29.45269,29.45269,0.0,29.45269,73.11312385592555,0.8112490612707819
101,911.9979673469464,442533.3333,339091.3333,29.7,0.0,29.7,29.7,73.11312385592555,0.8112490612707819
102,637.9991077384907,458533.3333,398842.3333,27.19146333,27.19146333,0.0,0.0,73.11312385592555,0.8112490612707819
103,299.9541740446449,489733.3333,406568.3333,0.0,0.0,0.0,28.00014667,73.11312385592555,0.8112490612707819
104,697.5519783592598,390566.6667,330441.3333,29.15945667,0.0,0.0,29.15945667,73.11312385592555,0.8112490612707819
105,313.4231014913607,394266.6667,329253.3333,0.0,0.0,27.4937,0.0,73.11312385592555,0.8112490612707819
106,793.7960022273678,467533.3333,358622.3333,27.66075667,27.66075667,0.0,27.66075667,73.11312385592555,0.8112490612707819
107,882.3940596480937,433200.0,333825.6667,28.73592333,0.0,28.73592333,28.73592333,73.11312385592555,0.8112490612707819
108,358.63963187016424,402533.3333,372569.0,27.46996,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
109,793.5034786456938,425433.3333,317795.3333,27.65056333,27.65056333,0.0,27.65056333,73.11312385592555,0.8112490612707819
110,213.55453286674808,481633.3333,384113.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
111,350.35005093728086,384166.6667,336168.6667,0.0,0.0,28.46438667,0.0,73.11312385592555,0.8112490612707819
112,710.3795552933076,449433.3333,395457.3333,29.2,0.0,0.0,29.2,73.11312385592555,0.8112490612707819
113,1036.3886190335436,444033.3333,324188.0,28.5893,28.5893,28.5893,28.5893,73.11312385592555,0.8112490612707819
114,809.6202920887193,474166.6667,380671.0,27.0,0.0,27.36644,27.30255,73.11312385592555,0.8112490612707819
115,954.8057544479427,435000.0,335301.6667,30.20345667,30.20345667,0.0,30.20345667,73.11312385592555,0.8112490612707819
116,568.0208119061236,447766.6667,373639.3333,0.0,0.0,26.39113333,26.39113333,73.11312385592555,0.8112490612707819
117,1070.5972921926086,445733.3333,315510.6667,29.53296333,29.53296333,29.53296333,29.53296333,73.11312385592555,0.8112490612707819
118,299.954174043584,421866.6667,338917.3333,0.0,0.0,0.0,28.00014667,73.11312385592555,0.8112490612707819
119,646.0306006039569,450200.0,378415.0,28.1732,0.0,0.0,28.19401,73.11312385592555,0.8112490612707819
120,1010.8553398510124,447100.0,319530.6667,28.92526333,28.92547667,28.92543,28.92568667,73.11312385592555,0.8112490612707819
121,1076.6740357804847,459700.0,329660.3333,29.70059333,29.70059333,29.70059333,29.70059333,73.11312385592555,0.8112490612707819
122,944.4648277894752,439600.0,322020.0,27.02571,27.02571,27.02571,27.02571,73.11312385592555,0.8112490612707819
123,1074.2833718538627,472433.3333,322541.0,30.74044667,30.74044667,30.74044667,30.74044667,73.11312385592555,0.8112490612707819
124,617.1933835258394,425100.0,336487.3333,28.58400333,0.0,0.0,28.58400333,73.11312385592555,0.8112490612707819
125,728.8242870586924,434933.3333,376938.6667,29.95816667,0.0,0.0,29.95816667,73.11312385592555,0.8112490612707819
126,961.0929001998346,473466.6667,374132.3333,30.32892,0.0,30.50844667,30.46315667,73.11312385592555,0.8112490612707819
127,1035.994329655114,442900.0,322771.6667,28.57842333,28.57842333,28.57842333,28.57842333,73.11312385592555,0.8112490612707819
128,213.55453286674808,476066.6667,375810.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
129,213.55453274328565,540466.6667,442534.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
130,213.55453367015903,503466.6667,403355.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
131,1033.5486006027763,445733.3333,325925.0,28.51095667,28.51095667,28.51095667,28.51095667,73.11312385592555,0.8112490612707819
132,1018.3251127348173,443700.0,313802.6667,29.13921,29.13921,29.13921,29.13921,73.11312385592555,0.8112490612707819
133,670.2930576147419,463566.6667,403934.6667,0.0,0.0,28.13033667,28.13033667,73.11312385592555,0.8112490612707819
134,720.305999049482,525000.0,461981.3333,0.0,30.17,0.0,30.17,73.11312385592555,0.8112490612707819
135,948.4955342865533,456933.3333,347076.0,27.14091,27.14108667,27.14101,27.14118667,73.11312385592555,0.8112490612707819
136,666.0026450693314,451400.0,392072.3333,0.0,0.0,27.95028,27.95028,73.11312385592555,0.8112490612707819
137,1051.7553069917556,497866.6667,356250.3333,30.10388,30.09865,30.09112333,30.08949667,73.11312385592555,0.8112490612707819
138,1018.6807823335324,415633.3333,315681.6667,31.46915333,0.0,31.46915333,31.46915333,73.11312385592555,0.8112490612707819
139,835.2304534543888,424700.0,334721.6667,27.2,0.0,27.2,27.2,73.11312385592555,0.8112490612707819
140,817.8872569676087,444800.0,348697.0,27.5,0.0,27.5,27.5,73.11312385592555,0.8112490612707819
141,213.55453286674808,481633.3333,384113.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
142,764.2020132442448,407033.3333,347482.3333,31.17698333,0.0,0.0,31.17686,73.11312385592555,0.8112490612707819
143,912.4659093935561,460500.0,370543.6667,28.86411667,28.86411667,28.86411667,0.0,73.11312385592555,0.8112490612707819
144,956.2083287600467,420666.6667,324971.0,29.89513667,0.0,29.89513667,29.89513667,73.11312385592555,0.8112490612707819
145,952.0803300121149,411166.6667,321180.0,0.0,29.49749667,29.49736333,29.49683667,73.11312385592555,0.8112490612707819
146,785.8630348803373,471833.3333,411660.6667,0.0,31.90385667,0.0,31.90385667,73.11312385592555,0.8112490612707819
147,388.9355027564829,541733.3333,516551.6667,29.17042,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
148,945.9996856245984,456300.0,346498.0,27.06985,27.0696,27.06953333,27.06953333,73.11312385592555,0.8112490612707819
149,642.5737208175161,417633.3333,357522.0,0.0,0.0,27.49760333,27.49760333,73.11312385592555,0.8112490612707819
150,684.3935396623468,468700.0,405469.0,28.60576667,0.0,28.61304,0.0,73.11312385592555,0.8112490612707819
151,770.4014377645796,464266.6667,350114.6667,28.00001,28.00001,28.00001,0.0,73.11312385592555,0.8112490612707819
152,213.67744022918828,513533.3333,416521.6667,25.0,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
153,965.0129926072243,458200.0,368259.0,29.77947,29.77947,0.0,29.77947,73.11312385592555,0.8112490612707819
154,949.8810155075756,440233.3333,321759.6667,27.18069333,27.18069333,27.18069333,27.18069333,73.11312385592555,0.8112490612707819
155,244.70454690711907,441466.6667,362472.0,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
156,847.7558895402686,476366.6667,316289.3333,29.56129,29.56590333,29.56668667,29.56633667,73.11312385592555,0.8112490612707819
157,872.0694160489411,451666.6667,369299.3333,27.61426333,0.0,27.61426333,27.61426333,73.11312385592555,0.8112490612707819
158,397.2489416858771,507733.3333,482986.3333,29.79393333,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
159,340.5394397917642,549466.6667,511863.3333,0.0,0.0,0.0,27.00212333,73.11312385592555,0.8112490612707819
160,832.757935853786,443766.6667,341608.6667,28.0,0.0,28.0,28.0,73.11312385592555,0.8112490612707819
161,244.7045469071145,469433.3333,389931.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
162,954.2455505693091,515133.3333,415104.0,0.0,30.3,30.3,30.3,73.11312385592555,0.8112490612707819
163,930.5483304218345,426566.6667,331800.0,29.48834333,29.47213667,29.34780667,0.0,73.11312385592555,0.8112490612707819
164,1037.5446630391689,441833.3333,321759.0,28.62119,28.62119,28.62119,28.62119,73.11312385592555,0.8112490612707819
165,675.668901556154,472333.3333,411834.0,28.23674,28.23674,0.0,0.0,73.11312385592555,0.8112490612707819
166,327.91167295510166,396200.0,359837.6667,0.0,0.0,26.00084,0.0,73.11312385592555,0.8112490612707819
167,954.6979183641844,409633.3333,309693.3333,30.23118667,0.0,30.23073667,30.23021,73.11312385592555,0.8112490612707819
168,994.5050591151576,440833.3333,331338.6667,0.0,31.57835333,31.57835333,31.57835333,73.11312385592555,0.8112490612707819
169,835.2304534543888,422233.3333,332724.6667,27.2,0.0,27.2,27.2,73.11312385592555,0.8112490612707819
170,900.6783566202173,440433.3333,349911.6667,0.0,28.59909,28.59909,28.59909,73.11312385592555,0.8112490612707819
171,372.9972795748234,419466.6667,371846.0,0.0,0.0,0.0,29.57577667,73.11312385592555,0.8112490612707819
172,606.6334165599383,411700.0,331307.6667,28.0885,28.0885,0.0,0.0,73.11312385592555,0.8112490612707819
173,794.257485279468,436333.3333,335185.3333,27.7,0.0,27.7,27.7,73.11312385592555,0.8112490612707819
174,401.5950814728623,566233.3333,541263.0,30.11989667,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
175,646.1034331286218,441400.0,381365.0,0.0,0.0,27.64865,27.64865,73.11312385592555,0.8112490612707819
176,327.9104117974501,467600.0,430817.3333,0.0,0.0,26.00074,0.0,73.11312385592555,0.8112490612707819
177,886.9456189748138,429500.0,328386.3333,28.85679667,28.85679667,0.0,28.85574667,73.11312385592555,0.8112490612707819
178,284.99537980996445,551033.3333,493836.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
179,513.58180578012,405766.6667,320196.3333,0.0,0.0,26.00259333,26.00259333,73.11312385592555,0.8112490612707819
180,914.7992779844687,449700.0,359867.6667,28.96731333,0.0,28.96731333,28.96731333,73.11312385592555,0.8112490612707819
181,972.9093978937155,433466.6667,313195.0,27.83964667,27.83964667,27.83964667,27.83964667,73.11312385592555,0.8112490612707819
182,884.3876190213816,458266.6667,362529.6667,28.60125,0.0,28.90311,28.90039667,73.11312385592555,0.8112490612707819
183,992.2476533135598,473900.0,313628.6667,30.97631333,30.97628667,30.97618,30.97503333,73.11312385592555,0.8112490612707819
184,213.55453280703503,563666.6667,463657.6667,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
185,580.0010521071914,407266.6667,343316.0,26.00250333,0.0,26.00250333,0.0,73.11312385592555,0.8112490612707819
186,315.28949768401145,484566.6667,447453.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
187,856.6971239291198,453433.3333,328155.0,26.74434333,26.74434333,26.74434333,26.74434333,73.11312385592555,0.8112490612707819
188,650.0775391677942,422166.6667,360446.0,27.71374333,0.0,27.71374333,0.0,73.11312385592555,0.8112490612707819
189,410.87033459094096,522600.0,496875.3333,30.81554667,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
190,821.7447303486258,452666.6667,353703.0,27.60484333,27.60484333,0.0,27.60484333,73.11312385592555,0.8112490612707819
191,872.0694160489411,451666.6667,369299.3333,27.61426333,0.0,27.61426333,27.61426333,73.11312385592555,0.8112490612707819
192,963.2882738459326,417933.3333,328127.0,29.72624667,29.72624667,0.0,29.72624667,73.11312385592555,0.8112490612707819
193,643.7265921662176,428533.3333,368403.3333,27.44299333,0.0,27.44299333,0.0,73.11312385592555,0.8112490612707819
194,633.4101040050392,463066.6667,399768.6667,27.63301667,0.0,27.63301667,0.0,73.11312385592555,0.8112490612707819
195,856.1478408541626,427533.3333,348321.3333,27.11010333,0.0,27.11010333,27.11010333,73.11312385592555,0.8112490612707819
196,798.9468314974802,456800.0,347192.6667,27.84024333,27.84024333,0.0,27.84024333,73.11312385592555,0.8112490612707819
197,277.0319050594189,421800.0,360880.3333,0.0,0.0,25.0,0.0,73.11312385592555,0.8112490612707819
198,965.1747143497939,451766.6667,331626.6667,27.61832,27.61832,27.61832,27.61832,73.11312385592555,0.8112490612707819
199,850.5839544820121,428666.6667,333564.3333,27.7,0.0,27.7,27.7,73.11312385592555,0.8112490612707819
200,782.2059558013808,449100.0,383999.0,0.0,0.0,32.28338667,32.28338667,73.11312385592555,0.8112490612707819
201,281.1382613564994,465500.0,325174.0,30.50091333,0.0,0.0,0.0,73.11312385592555,0.8112490612707819
202,957.1798720134393,494133.3333,404137.6667,29.53774667,29.53774667,0.0,29.53774667,73.11312385592555,0.8112490612707819
203,1028.4506089433337,456966.6667,351735.3333,31.7371,31.7371,0.0,31.7371,73.11312385592555,0.8112490612707819
204,953.6776471284796,322900.0,206279.3333,27.28933333,27.28933333,27.28933333,27.28933333,73.11312385592555,0.8112490612707819
205,968.481054565667,408766.6667,318837.6667,0.0,30.00627667,30.00606,30.00373333,73.11312385592555,0.8112490612707819
