time,chiller_1.dp_nominal,chwp_18_pipe.dp_nominal,bypass_pipe.dp_nominal,chwp_1.y_actual,chwp_1.dp,chwp_1.port_b.p,bypass_pipe.m_flow,bypass_pipe.dp,prim_sup_pipe.port_b.p,chw_ret_pipe.port_b.p,chiller_1.m_flow,chwp_1.m_flow,chiller_1.dp,chwp_18.dp,chwp_18.port_b.p,chwp_18_pipe.m_flow,chwp_18_pipe.dp,chwp_18_pipe.port_b.p,secd_ret_pipe.port_b.p,prim_ret_pipe.port_b.p,chw_sup_m.m_flow,terminal_resist1.dp,terminal_resist1.y_actual,chw_sup_P.p,secd_sup_pipe.port_b.p
35.10547943338877,42190.33748431102,362.0061400184678,500000.0,0.99988934457505,-53954.778098238494,366134.9709313131,46.205818738232324,13030.01737049821,329028.41141302034,315998.3940425221,266.4777441919998,266.4777441919998,33288.35823251049,-133480.35329003507,459744.506751657,412.54475646343246,977.9364570750529,458766.57029458194,329026.80545554246,315996.9295559689,753.227413837767,142570.18946891153,0.2820435773428461,458570.1894689115,458570.1894689115
35.93016502680565,42190.33748431102,362.0061400184678,500000.0,0.9999106594234268,-53583.67635784458,365748.01819284545,45.01930798566002,12489.144265757368,328487.52648970135,315998.382223944,267.0298986019701,267.0298986019701,33426.451237549685,-139451.05832082877,465250.2277663817,406.83728026182274,951.0645158003127,464299.16325058136,328485.90871364536,315996.9118603317,756.0703878202503,148101.33721719673,0.2777696747815358,464101.3372171967,464101.3372171967
36.754850620222534,42190.33748431102,362.0061400184678,500000.0,0.9999278687874151,-53218.82743704722,365367.59958807746,43.819311295975126,11957.53895165663,327955.90938486636,315998.3704332099,267.57113804267277,267.57113804267277,33562.091844068935,-145439.4328603372,470781.4958461067,401.1553538895616,924.6847158887647,469856.811130218,327954.27981807623,315996.8942946242,758.8941028320432,153657.54329396033,0.2737184129603416,469657.54329396033,469657.54329396033
37.579536213639415,42190.33748431102,362.0061400184678,500000.0,0.9999417634530496,-52872.202490014046,365006.1837889155,42.64606827207797,11452.501049968792,327450.86010708386,315998.3590571151,268.0842851869881,268.0842851869881,33690.945846360075,-151380.65782276093,476291.23484703124,395.46561042687705,898.6404026154945,475392.59444441576,327449.21916419896,315996.87743041635,761.6067872888862,159191.93550851263,0.2698781938357799,475191.93550851266,475191.93550851266
38.404221807056295,42190.33748431102,362.0061400184678,500000.0,0.9999529815584288,-52556.10608909824,364676.59250943625,41.545859535517934,10991.873520888244,326990.2220421579,315998.34852126957,268.5516095168277,268.5516095168277,33808.50828881939,-157201.61567008152,481724.50925194554,389.74097866302316,872.8118550392307,480851.6973969063,326988.57056342746,315996.86188562587,764.1089690149652,164649.75010930526,0.2662380235497405,480649.75010930526,480649.75010930526
39.228907400473176,42190.33748431102,362.0061400184678,500000.0,0.9999620385602155,-52283.89613792439,364392.74998891534,40.57361655030661,10595.079264277814,326593.41857824323,315998.3393139654,268.9537865029778,268.9537865029778,33909.84586993769,-162817.00352937524,487015.6847344042,383.960270488634,847.1124637194363,486168.57227068476,326591.75789220864,315996.8483593256,766.2877429586266,169965.49908901972,0.262787480945561,485965.4990890197,485965.4990890197
40.05359299389006,42190.33748431102,362.0061400184678,500000.0,0.9999693508916152,-52065.741432808885,364165.25956966035,39.77681509654144,10276.940411461661,326275.27224917104,315998.3318377093,269.2761159828021,269.2761159828021,33991.17354168515,-168150.42982020782,492103.6676896298,378.0822143747599,821.3740720189883,491282.29361761076,326273.60408688034,315996.8374160017,768.051532851865,175078.30621911824,0.2595166877318256,491078.30621911824,491078.30621911824
40.87827858730694,42190.33748431102,362.0061400184678,500000.0,0.9999752547481519,-51895.132370753796,363987.3394618802,39.142188714209055,10028.031711358464,326026.3576383225,315998.32592696405,269.52826967221847,269.52826967221847,34054.86290962775,-173209.33794112696,496986.5684170782,372.09454116999194,795.5639423509227,496191.00447472726,326024.68356528657,315996.82878957264,769.4426203024464,179986.29429431134,0.25641628020696017,495986.2942943113,495986.2942943113
41.70296418072382,42190.33748431102,362.0061400184678,500000.0,0.9999800214136626,-51765.4230623934,363852.0638232984,38.652651207392296,9838.708633313596,325837.0300265813,315998.3213932678,269.7200899177518,269.7200899177518,34103.353086150615,-178007.77086454225,501667.9253529783,366.0642115253882,769.9863700631794,500897.93898291513,325835.3514198491,315996.8221879548,770.5076185458634,184692.67440985068,0.2534773824556098,500692.6744098507,500692.6744098507
42.5276497741407,42190.33748431102,362.0061400184678,500000.0,0.9999838698657005,-51670.09918176787,363752.64249602985,38.288831061279666,9699.502495258546,325697.8205328432,315998.3180375846,269.86120348229167,269.86120348229167,34139.047161578594,-182562.9781499433,506155.0772651048,360.02687488807544,744.7977142821967,505410.2795508226,325696.1385704278,315996.81730987655,771.2947793855955,189204.60463574308,0.2506915809374818,505204.6046357431,505204.6046357431
43.35233536755758,42190.33748431102,362.0061400184678,500000.0,0.9999869769612663,-51602.02292871657,363681.6343342427,38.02679578106631,9600.026597724393,325598.34222499595,315998.3156272716,269.96213103929233,269.96213103929233,34164.587809157296,-186899.80513986884,510462.09216247674,354.0161224593874,720.1360887698534,509741.9560737069,325596.65785226756,315996.8138101317,771.8595973368108,193535.98641903355,0.24805090039893798,509535.98641903355,509535.98641903355
44.17702096097446,42190.33748431102,362.0061400184678,500000.0,0.9999894855405285,-51553.930185806894,363631.46584361594,37.84050615412218,9529.703420251873,325528.017336798,315998.3139165461,270.0335632905159,270.0335632905159,34182.67016969542,-191047.84529520417,514607.6489788352,348.0631134322875,696.1206147201073,513911.5283641151,325526.33125334413,315996.8113280596,772.2601837174254,197705.3495173014,0.24554778104096026,513705.3495173014,513705.3495173014
45.00170655439134,42190.33748431102,362.0061400184678,500000.0,0.9999915109168104,-51522.61655505816,363598.79558773246,37.71859503368955,9483.860884637568,325482.17368200765,315998.31279737013,270.0802382861194,270.0802382861194,34194.488062616234,-195017.415218909,518596.75788161677,342.22794278953603,672.9757684123068,517923.7821132045,325480.4864793778,315996.809704742,772.5221198246686,201717.46641051743,0.24317505687765303,517717.46641051746,517717.46641051746
45.82639214780822,42190.33748431102,362.0061400184678,500000.0,0.9999931461591104,-51511.43173401249,363587.11498852767,37.67463894092407,9467.366454272329,325465.67884510197,315998.3123908297,270.09729371837074,270.09729371837074,34198.80692868856,-198782.36772088817,522407.5501567966,336.5706703285835,650.910128054625,521756.64002874197,325463.9912359317,315996.8091139582,772.6172422141881,205550.2746131966,0.24092593522181405,521550.2746131966,521550.2746131966
46.6510777412251,42190.33748431102,362.0061400184678,500000.0,0.9999944664023103,-51520.29552354709,363596.3396756966,37.70856423856935,9480.095241933559,325478.4079369407,315998.31269500725,270.08487874705315,270.08487874705315,34195.66311748287,-202334.98633069792,526032.8824624296,331.035471416325,629.6766054240627,525403.2058570056,325476.720631948,315996.80955225136,772.5460720025901,209196.87763710984,0.2387939772384531,525196.8776371098,525196.8776371098
47.47576333464198,42190.33748431102,362.0061400184678,500000.0,0.9999955323225703,-51547.099669748815,363624.27086624573,37.81199442410218,9518.969476937378,325517.28311095404,315998.3136340166,270.04610408191263,270.04610408191263,34185.84523937935,-205681.73832510028,529476.1187451078,325.6309747234521,609.2841944617694,528866.834550646,325515.59674497065,315996.8109100858,772.3263178216357,212660.6211553583,0.23677307951119703,528660.6211553583,528660.6211553583
48.30044892805886,42190.33748431102,362.0061400184678,500000.0,0.9999963929173425,-51589.72562281339,363668.69899551815,37.976204006237026,9580.89590738155,325579.2110373686,315998.3151299869,269.984090518211,269.984090518211,34170.146122510705,-208830.69256283293,532742.2048878296,320.3666380235521,589.7433618203445,532152.4615260093,325577.5261673555,315996.81307574786,771.9760675483961,215946.4310620168,0.23485745656926105,531946.4310620169,531946.4310620169
49.125134521475744,42190.33748431102,362.0061400184678,500000.0,0.9999970877418762,-51646.136900504636,363727.5000630003,38.19261693964029,9662.900805104224,325661.2179121776,315998.3171070733,269.9018347437981,269.9018347437981,34149.3281279361,-211790.77099104846,535837.0830798558,315.25005730368355,571.056188235777,535266.02689162,325659.53501925094,315996.81594084174,771.5128872917539,219060.23819109902,0.2330416243248429,535060.238191099,535060.238191099
49.949820114892624,42190.33748431102,362.0061400184678,500000.0,0.9999976487255032,-51714.69222457555,363798.96211857727,38.454113881236594,9762.58606754791,325760.9055705623,315998.31950301427,269.801751898936,269.801751898936,34124.006860751564,-214569.68946685785,538766.0536914509,310.2902554087351,553.2287834006664,538212.8249080502,325759.22507357656,315996.8194168115,770.9511418155713,222007.32918967132,0.23132038437324184,538007.3291896713,538007.3291896713
50.774505708309505,42190.33748431102,362.0061400184678,500000.0,0.9999981016465737,-51796.16485930302,363883.89037538366,38.76270113238468,9881.0671676861,325879.38950728014,315998.3223395942,269.6827212463635,269.6827212463635,34093.903966407786,-217161.4673897838,541523.9910867218,305.52113834698207,536.3533787142661,540987.6377080075,325877.7118468743,315996.8235372721,770.2854626067057,224782.48885430009,0.22968880911070114,540782.4888543001,540782.4888543001
51.599191301726385,42190.33748431102,362.0061400184678,500000.0,0.9999984673210619,-51889.45234488199,363981.1345866131,39.11313312700338,10016.729919680034,326015.0554921282,315998.32557244826,269.5463647537513,269.5463647537513,34059.43568566481,-219571.95185355542,544115.1753876486,300.94692998170524,520.4132297034633,543594.7621579452,326013.38106457645,315996.8282400573,769.5259611342505,227390.00862638158,0.2281422276274904,543390.0086263816,543390.0086263816
52.423876895143266,42190.33748431102,362.0061400184678,500000.0,0.9999987625567861,-51992.448402260474,364088.4981378413,39.49647386520519,10166.500634705646,326164.82975755114,315998.3291228457,269.3957716199253,269.3957716199253,34021.388915009375,-221813.3520844938,546549.3237552898,296.51621886073286,505.2023948044671,546044.1213604853,326163.15888039686,315996.83341282955,768.6908409945706,229839.80198112837,0.22667621233591995,545839.8019811284,545839.8019811284
53.24856248856015,42190.33748431102,362.0061400184678,500000.0,0.9999990009228173,-52102.39098369728,364203.10100482183,39.901614992015425,10326.353812097415,326324.68670300243,315998.332890905,269.2349892966453,269.2349892966453,33980.79135411644,-223903.42530190677,548840.3018798451,292.2213895298787,490.6733794264146,548349.6285004187,326323.0195939074,315996.83891184296,767.8033528979206,232145.769889545,0.22528656629497718,548145.7698895449,548145.7698895449
54.07324808197703,42190.33748431102,362.0061400184678,500000.0,0.9999991933731681,-52216.710249797085,364322.2637859258,40.31853419112019,10492.546254483757,326490.8830398822,315998.33678539854,269.0677828856906,269.0677828856906,33938.59741894785,-225859.54424964558,551001.7960085152,288.0624372098311,476.8060477969127,550524.9899607182,326489.2198252807,315996.84460514627,766.8848144659516,234321.60757905434,0.22396931119524552,550321.6075790543,550321.6075790543
54.89793367539391,42190.33748431102,362.0061400184678,500000.0,0.9999993487518741,-52333.20188216107,364443.688357909,40.73891290193808,10661.869024666978,326660.20975425316,315998.34072958626,268.89738173884405,268.89738173884405,33895.62427209018,-227697.32384411173,553046.2735919566,284.0386476185117,463.5785856343305,552582.6950063222,326658.5504838394,315996.8503811438,765.9532323145938,236379.79493060312,0.2227206759697016,552379.7949306031,552379.7949306031
55.72261926881079,42190.33748431102,362.0061400184678,500000.0,0.9999994742000745,-52450.01423199082,364565.4444448282,41.15602701150033,10831.628389180329,326829.97304962244,315998.34466044215,268.72649843405014,268.72649843405014,33852.55686997254,-229430.5636047088,554984.9027017403,280.1489826072911,450.96890015846407,554533.9338015819,326828.3177100646,315996.85614760476,765.02346829065,238331.51440155547,0.22153708599780966,554331.5144015555,554331.5144015555
56.54730486222767,42190.33748431102,362.0061400184678,500000.0,0.9999995754835759,-52565.76578927649,364686.0920100226,41.56508433733825,10999.816014553373,326998.1645467173,315998.3485321639,268.5571570128418,268.5571570128418,33809.90507435688,-231070.40629966062,556826.8602598157,276.3943595826832,438.9619191267244,556387.898340689,326996.5130788812,315996.86183699773,764.1063867011869,240185.95238527033,0.22041515287201907,556185.9523852703,556185.9523852703
57.37199045564455,42190.33748431102,362.0061400184678,500000.0,0.9999996572572528,-52680.52139561688,364805.69866458705,41.96652200187066,11166.526392264373,327164.87874025764,315998.35234799335,268.38926454994163,268.38926454994163,33767.64476787235,-232619.11896338867,558574.3984029231,272.79270759898424,427.5963669196954,558146.8020360034,327163.231088251,315996.86745359807,763.2012716479541,241945.3226905424,0.2193516646973626,557945.3226905424,557945.3226905424
58.19667604906143,42190.33748431102,362.0061400184678,500000.0,0.9999997232790783,-52794.32639914174,364924.3117060543,42.360692201529446,11331.825738055768,327330.1818484963,315998.3561104404,268.222756269386,268.222756269386,33725.75897669256,-234079.14162361147,560229.9491376432,269.358653208639,416.89852403210483,559813.0506136111,327328.5379589367,315996.87300064426,762.3075766066286,243612.03135035222,0.2183435768963748,559612.0313503522,559612.0313503522
59.02136164247831,42190.33748431102,362.0061400184678,500000.0,0.9999997765831855,-52906.88749986306,365041.6254909273,42.746777034829506,11495.288541576418,327493.64835241734,315998.3598108412,268.0580626520219,268.0580626520219,33684.35524148982,-235455.08143061327,561797.6973505119,266.09830730804646,406.86723508237947,561390.8301154295,327492.00816325855,315996.8784648967,761.4274109212358,245190.26334719552,0.21738800349300597,561190.2633471955,561190.2633471955
59.84604723589519,42190.33748431102,362.0061400184678,500000.0,0.9999998196194,-53017.909404050755,365157.33233460126,43.12398198426308,11656.486789856022,327654.85023049783,315998.36344064184,267.89561685354295,267.89561685354295,33643.541516862955,-236751.48111225417,563281.8770732002,263.0041540289305,397.4602577031623,562884.416815497,327653.2136711397,315996.8838332099,760.5628685763654,246684.2939091075,0.21648220885058417,562684.2939091076,562684.2939091076
60.67073282931207,42190.33748431102,362.0061400184678,500000.0,0.9999998543656764,-53127.40363830362,365271.44434448023,43.492568289368364,11815.438218033316,327813.8052194349,315998.3670014016,267.7354028472681,267.7354028472681,33603.31275276332,-237970.76606230342,564685.1825558833,260.0523823725541,388.58869991933915,564296.593855964,327812.1722208365,315996.8891073668,759.7136402524361,248096.906368908,0.21562359984017423,564096.906368908,564096.906368908
61.49541842272895,42190.33748431102,362.0061400184678,500000.0,0.9999998824188946,-53235.116782317076,365383.69751804555,43.85190565650532,11971.77605642974,327970.1465425018,315998.37048607203,267.57779215802776,267.57779215802776,33563.76114823395,-239117.33110129074,566011.7328588004,257.236994372713,380.22034081246403,565631.512517988,327968.51702857384,315996.8942764008,758.881470817578,249432.25114586425,0.2148097184169121,565432.2511458643,565432.2511458643
62.320104016145834,42190.33748431102,362.0061400184678,500000.0,0.9999999050682863,-53340.81540906805,365493.8487150597,44.20144906269843,12125.162834831775,328123.5367231941,315998.3738883624,267.42312692608124,267.42312692608124,33524.971332617504,-240195.48019509934,567265.5728497853,254.5530302962565,372.3274333840872,566893.2454164012,328121.9106115565,315996.89933042706,758.0679317155452,250694.40008554625,0.21403823458305987,566694.4000855463,566694.4000855463
63.144789609562714,42190.33748431102,362.0061400184678,500000.0,0.999999923354759,-53444.301133324974,365601.6913352509,44.54078296763589,12275.312169924246,328273.6893731168,315998.3772031928,267.2716979103375,267.2716979103375,33487.01488407682,-241209.2992513581,568450.5769064971,251.99553862861313,364.88347710108206,568085.693429396,328272.0665763096,315996.9042613288,757.2743107633764,251887.25344496823,0.2133069397176364,567887.2534449683,567887.2534449683
63.969475202979595,42190.33748431102,362.0061400184678,500000.0,0.9999999381187434,-53545.40788987369,365707.0524762063,44.86960597243683,12421.984755056632,328420.3651816279,315998.3804265712,267.1237484909465,267.1237484909465,33449.951377634796,-242162.6588200628,569570.4476000691,249.5596029024252,357.8632201936062,569212.5843798755,328418.7456081991,315996.9090625892,756.5016395004027,253014.53855887803,0.21261374025352797,569014.538558878,569014.538558878
64.79416079639648,42190.33748431102,362.0061400184678,500000.0,0.9999999500387831,-53643.99923057135,365809.79011156416,45.18771658531318,12564.984384534753,328563.3679400111,315998.3835554765,266.97947864050053,266.97947864050053,33413.82942044696,-243059.21873917172,570628.7163979223,247.2403640431576,351.24264791701927,570277.4737500052,328561.7514954876,315996.9137291301,755.7507193361885,254079.81054001633,0.2119566516839781,570079.8105400163,570079.8105400163
65.61884638981337,42190.33748431102,362.0061400184678,500000.0,0.9999999596627002,-53739.96570450648,365909.79035646835,45.49500022152165,12704.154105495281,328702.5406932447,315998.3865877496,266.83904877055255,266.83904877055255,33378.687650893895,-243902.43409908336,571628.7458408566,245.033039188016,344.9989609743075,571283.7468798823,328700.9272809943,315996.91825716,755.0221460901362,255086.4544644567,0.21133379288129786,571086.4544644568,571086.4544644568
66.44353198323026,42190.33748431102,362.0061400184678,500000.0,0.9999999674327835,-53833.249799550256,366006.99345267686,45.791504369846166,12839.412336607496,328837.801859462,315998.38952285465,266.7025432432289,266.7025432432289,33344.54564702314,-244695.38641186056,572573.593223586,242.93340542477213,339.1118530159589,572234.48137057,328836.19138231664,315996.9226453223,754.3161253598405,256037.5478677267,0.21074338071153204,572037.5478677268,572037.5478677268
67.26821757664715,42190.33748431102,362.0061400184678,500000.0,0.9999999737061297,-53924.0545164321,366101.61109237367,46.07808847956278,12971.05515617113,328969.44752453786,315998.3923683669,266.5696651583784,266.5696651583784,33311.32769902287,-245439.43826399808,573464.9391144551,240.94147984520893,333.5735758839323,573131.3655385711,328967.83989290474,315996.9269044265,753.6309069955724,256934.7799926638,0.21018372492966378,572934.7799926638,572934.7799926638
68.5201943921435,42190.33748431102,362.0061400184678,500000.0,0.9999999810037928,-54057.23512815765,366240.380582246,46.494842348477505,13164.095336348128,329162.4918578153,315998.39652146713,266.3747756756494,266.3747756756494,33262.637580776136,-246480.92877472242,574721.445833075,238.11651607121252,325.7973392104555,574395.6484938646,329160.88837928243,315996.9331292908,752.6294846784708,258199.57080029495,0.20938931600087332,574199.570800295,574199.570800295
69.77217120763984,42190.33748431102,362.0061400184678,500000.0,0.9999999862851342,-54184.49667624892,366372.97880818177,46.88918882668406,13348.515476380058,329346.91594418476,315998.4004678048,266.1885467960935,266.1885467960935,33216.14445195572,-247425.86598764232,575870.8135246063,235.514807487674,318.71677997840015,575552.0967446279,329345.31641198957,315996.9390536361,751.6764515615965,259356.50161991036,0.20865687346336612,575356.5016199104,575356.5016199104
71.02414802313619,42190.33748431102,362.0061400184678,500000.0,0.9999999901036808,-54305.6716789508,366499.2317880423,47.26122459749217,13524.078438818822,329522.48264445947,315998.40420564066,266.0112238858993,266.0112238858993,33171.90497096601,-248283.81990019986,576922.5604036676,233.11933786000677,312.2662842608462,576610.2941194067,329520.8868501001,315996.9446733504,750.7724470602058,260415.15606736654,0.20798156532356474,576415.1560673665,576415.1560673665
72.27612483863254,42190.33748431102,362.0061400184678,500000.0,0.9999999928596276,-54420.478814074384,366618.84692849783,47.610669707635,13690.382149762814,329688.7898793514,315998.40772958857,265.8432188380343,265.8432188380343,33130.01735800981,-249064.72976925154,577886.4200394548,230.9103280558738,306.37633052559244,577580.0437089292,329687.19760893995,315996.94997890695,749.9189868064681,261385.33657477176,0.20735893671431824,577385.3365747718,577385.3365747718
73.52810165412889,42190.33748431102,362.0061400184678,500000.0,0.9999999948468,-54528.79745732459,366731.699061607,47.937707259134754,13847.257290038762,329845.6683291025,315998.41103906353,265.68470833883134,265.68470833883134,33090.5212218424,-249777.1284135742,578770.9253023833,228.87038283881273,300.9869636874903,578469.9383386958,329844.07936816604,315996.954968073,749.1164177573593,262275.6358960986,0.206784878844977,578275.6358960986,578275.6358960986
74.78007846962524,42190.33748431102,362.0061400184678,500000.0,0.9999999962801943,-54630.63895945273,366837.8004974532,48.24287850927544,13994.725458006113,329993.1395953031,315998.4141372972,265.5356759101083,265.5356759101083,33053.40822705725,-250428.31128933682,579583.5409287896,226.98402093177828,296.0459089378903,579287.4950198517,329991.5537326003,315996.9596444694,748.3641492210495,263093.5714376473,0.2062556025232428,579093.5714376473,579093.5714376473
76.03205528512159,42190.33748431102,362.0061400184678,500000.0,0.9999999973149976,-54726.204361586686,366937.36113515205,48.5272419873005,14133.082544906993,330131.4995779173,315998.4170330105,265.3958274559747,265.3958274559747,33018.60122207338,-251023.87572377964,580330.3378533216,225.23080012685128,291.4902636529201,580038.8475896687,330129.9166109278,315996.96402013046,747.6602403806236,263845.2781031258,0.2057676140823503,579845.2781031257,579845.2781031257
77.28403210061794,42190.33748431102,362.0061400184678,500000.0,0.9999999980622784,-54815.68069366768,367030.5762321494,48.79175883434198,14262.60368090136,330261.023415091,315998.41973418964,265.2648893619247,265.2648893619247,32986.02854570906,-251569.19957055477,581017.0835160192,223.59808753900134,287.27951773629457,580729.8039982829,330259.4431492806,315996.9681061187,747.0029092514321,264536.5648192298,0.20531769264220628,580536.5648192298,580536.5648192298
78.53600891611428,42190.33748431102,362.0061400184678,500000.0,0.9999999986017309,-54899.25918204306,367117.64537615987,49.03735307573436,14383.569628997537,330381.99187766755,315998.42224866996,265.14258185576057,265.14258185576057,32955.61736836742,-252069.296244526,581649.14710866,222.0781388792021,283.3871229625172,581365.7599856975,330380.4141263375,315996.9719133926,746.3903924915473,265172.8282841023,0.2049028687291142,581172.8282841023,581172.8282841023
79.78798573161063,42190.33748431102,362.0061400184678,500000.0,0.9999999989909655,-54977.17470079547,367198.8135852061,49.26503118827361,14496.323895068941,330494.7484804111,315998.4245853421,265.02856127898866,265.02856127898866,32927.279328356795,-252528.5182820217,582231.2930944283,220.66373602706432,279.78886564689725,581951.5042287813,330493.1730657532,315996.9754546234,745.8206526486922,265758.85826177686,0.20452040451090764,581758.8582617769,581758.8582617769
81.03996254710698,42190.33748431102,362.0061400184678,500000.0,0.9999999992717779,-55049.69049550165,367274.35539288906,49.475839124814,14601.250612833583,330599.677366535,315998.4267537013,264.92244244446465,264.92244244446465,32900.91609459398,-252950.66956808092,582767.7721366151,219.34812648528091,276.4625773070015,582491.3095593081,330598.1041202363,315996.97874350747,745.29148820858,266298.92874513095,0.20416777567822395,582298.928745131,582298.928745131
82.29193936260333,42190.33748431102,362.0061400184678,500000.0,0.9999999994744164,-55117.086406123606,367344.5625808728,49.67083097824968,14698.757513961382,330697.18627747183,315998.4287635104,264.8238158727763,264.8238158727763,32876.42363924953,-253339.0961966682,583262.3956090987,218.12497403310903,273.38789365865546,582989.00771544,330695.61504098226,315996.9817942485,744.8006166400794,266796.87266616576,0.20384265481167085,582796.8726661657,582796.8726661657
83.54391617809968,42190.33748431102,362.0061400184678,500000.0,0.9999999996206804,-55179.64991157853,367409.73485207075,49.85104661414232,14789.262994645078,330787.6936191975,315998.4306245524,264.7322608990289,264.7322608990289,32853.69547347497,-253696.7600053957,583718.5967616225,216.9883191991319,270.54605479806247,583448.0507068244,330786.12424374995,315996.984621172,744.3457360829443,267256.1432307959,0.20354289605151898,583256.1432307959,583256.1432307959
84.79589299359603,42190.33748431102,362.0061400184678,500000.0,0.999999999726256,-55237.669424098036,367470.17284821667,50.01749613941206,14873.186445130203,330871.6187915814,315998.43234645127,264.6473554870536,264.6473554870536,32832.625059012986,-254026.29814467917,584139.4810865781,215.9325478542281,267.9197393767378,583871.5613472014,330870.0511380327,315996.9872384442,743.9245703217487,267679.8644296241,0.20326652094242995,583679.864429624,583679.864429624
86.04786980909238,42190.33748431102,362.0061400184678,500000.0,0.9999999998024506,-55291.42935711024,367526.17301528994,50.17114952033887,14950.94114890792,330949.37508745503,315998.43393854715,264.5686834480376,264.5686834480376,32813.1075722223,-254330.0714225177,584527.867953422,214.95236625939862,265.49292630134323,584262.3750271207,330947.8090260022,315996.98965987255,743.5349008237736,268070.8727953367,0.2030117053695055,584070.8727953366,584070.8727953366
88.14585494132163,42190.33748431102,362.0061400184678,500000.0,0.9999999998861159,-55372.72456129526,367610.85461091937,50.402461047307156,15068.507479996437,331066.9438199593,315998.43633996276,264.4497162939693,264.4497162939693,32783.60442544424,-254787.09865539675,585112.8050315924,213.46569618198458,261.83318095815895,584850.9718506342,331065.38015992206,315996.9933148371,742.9466878346009,268659.76327045134,0.2026284710745108,584659.7632704513,584659.7632704513
90.24384007355088,42190.33748431102,362.0061400184678,500000.0,0.9999999999351422,-55444.069858280985,367685.1705744721,50.60444022042907,15171.671193421482,331170.10963485664,315998.438441435,264.3453096817953,264.3453096817953,32757.7231392539,-255186.4230788679,585624.3485579303,212.15561529757304,258.62919968400803,585365.7193582463,331168.5480762916,315996.9965158792,742.4314888249569,269174.76775177236,0.2022939926515351,585174.7677517724,585174.7677517724
92.34182520578014,42190.33748431102,362.0061400184678,500000.0,0.9999999999631806,-55506.60228860424,367750.3057562999,50.7806937655115,15262.081393123992,331260.5216718589,315998.44027873484,264.25379971457744,264.25379971457744,32735.047198335924,-255535.49295513832,586071.752919484,211.00250202973552,255.82542481201747,585815.927494672,331258.96195059374,315996.9993164992,741.9807053782208,269625.20055819594,0.20200207818550295,585625.2005581959,585625.2005581959
94.4398103380094,42190.33748431102,362.0061400184678,500000.0,0.9999999999785404,-55561.36078512101,367807.3426932134,50.9344461319821,15341.244032660237,331339.6859167932,315998.44188413274,264.1736660531761,264.1736660531761,32715.196725359518,-255840.67708650848,586463.030650289,209.98874226809872,253.3731078253366,586209.6575424637,331338.1278009259,315997.00176513183,741.586552027546,270019.12691838783,0.2017473208277452,586019.1269183878,586019.1269183878
96.53779547023865,42190.33748431102,362.0061400184678,500000.0,0.999999999987075,-55609.29787088976,367857.2738199669,51.068597180498955,15410.539112860855,331408.9823997458,315998.4432868852,264.1035148011054,264.1035148011054,32697.82400743219,-256107.39748173053,586805.1033151182,209.09876030015445,251.22994873189106,586553.8733663864,331407.425686631,315997.00390582444,741.2419472228173,270363.51427467435,0.20152498807959024,586363.5142746744,586363.5142746744
98.6357806024679,42190.33748431102,362.0061400184678,500000.0,0.9999999999923038,-55651.247424219255,367900.96791552793,51.18565172208082,15471.174320485177,331469.61883289134,315998.4445124063,264.0421256792217,264.0421256792217,32682.62498659307,-256340.47759653407,587104.1099894866,208.3181912825374,249.35775888764408,586854.7522305989,331468.06334529765,315997.00577692204,740.9407253155844,270664.5429989196,0.20133094515355487,586664.5429989196,586664.5429989196
100.73376573469716,42190.33748431102,362.0061400184678,500000.0,0.9999999999956378,-55687.89498687657,367939.1391959062,51.287653400648765,15524.142317687465,331522.5878991856,315998.44558149815,263.9884954785943,263.9884954785943,32669.349849336784,-256544.45946527284,587365.6880274644,207.63304651164145,247.72021381624185,587117.9678136482,331521.03348068375,315997.0074098495,740.677833035134,270927.88931341114,0.20116158954066551,586927.8893134112,586927.8893134112
102.83175086692641,42190.33748431102,362.0061400184678,500000.0,0.9999999999975412,-55719.75062105197,367972.3190591113,51.37612302399907,15570.181687587374,331568.62819722807,315998.44650964055,263.94187778369593,263.94187778369593,32657.81271541341,-256723.92301349714,587595.259999801,207.02879576372592,246.28048809608336,587348.979511705,331567.0747068686,315997.0088279909,740.4495103270888,271159.01450723404,0.20101378272752726,587159.0145072341,587159.0145072341
104.92973599915567,42190.33748431102,362.0061400184678,500000.0,0.9999999999984891,-55747.33466086806,368001.0495698912,51.452584070214584,15610.045515398879,331608.4928278585,315998.44731245976,263.9015111441423,263.9015111441423,32647.82426373006,-256882.42250065436,587797.2142827358,206.49406676508022,245.00990885352184,587552.2043738823,331606.94014031824,315997.0100550205,740.2519493622123,271362.3375403182,0.20088478506753035,587362.3375403183,587362.3375403183
107.02772113138492,42190.33748431102,362.0061400184678,500000.0,0.9999999999990219,-55771.15953382456,368025.8645308428,51.51851675954072,15644.47517283934,331642.92317806475,315998.44800522545,263.8666456777742,263.8666456777742,32639.198269724715,-257022.72215129904,587975.1196704763,206.01995674614042,243.88611579865724,587731.2335546777,331641.3711832902,315997.0111141227,740.081420273782,271541.4514343749,0.2007722025936062,587541.4514343749,587541.4514343749
109.12570626361418,42190.33748431102,362.0061400184678,500000.0,0.9999999999994277,-55791.70461362674,368047.26329540036,51.57529275363572,15674.16403304774,331672.6126351925,315998.4486021447,263.83657987150787,263.83657987150787,32631.760665007645,-257147.05309606783,588131.9517806724,205.59923166461627,242.89102546153782,587889.0607552109,331671.06123733724,315997.0120269012,739.9344468608878,271699.3516278116,0.20067394509150108,587699.3516278116,587699.3516278116
111.22369139584343,42190.33748431102,362.0061400184678,500000.0,0.9999999999997148,-55809.405301291285,368065.69940013386,51.62414892594654,15699.74174432075,331698.19086038886,315998.44911606825,263.81067656054046,263.81067656054046,32625.35344770473,-257257.26799046397,588270.2354124015,205.22584564619942,242.0096042635574,588028.2258081379,331696.6399764571,315997.0128129199,739.8078807556748,271838.57952470065,0.20058818951011492,587838.5795247006,587838.5795247006
113.32167652807269,42190.33748431102,362.0061400184678,500000.0,0.9999999999998487,-55824.64985307194,368081.577265041,51.66618190992517,15721.769690769515,331720.2192491869,315998.4495584178,263.78836757085793,263.78836757085793,32619.83579460346,-257354.94221100814,588392.1434773528,204.89462628222378,241.2290633703263,588150.9144139824,331718.6688076047,315997.0134895833,739.6989208026487,271961.3222222436,0.2005133457175037,587961.3222222435,587961.3222222435
115.41966166030194,42190.33748431102,362.0061400184678,500000.0,0.9999999999998875,-55837.78019072404,368095.25304082583,51.70235296880776,15740.74219890199,331739.19213812705,315998.4499392252,263.76915253384595,263.76915253384595,32615.08373878443,-257441.44250686068,588499.5684062587,204.6010609524784,240.53831067258628,588259.0300955861,331737.64207735227,315997.0140721894,739.6051046327301,272069.4844700069,0.2004480256799738,588069.4844700069,588069.4844700069
117.5176467925312,42190.33748431102,362.0061400184678,500000.0,0.9999999999999164,-55849.094544975334,368107.03736480686,51.73349732308213,15757.090385294996,331755.5406525161,315998.4502672214,263.7525950180208,263.7525950180208,32610.989190119166,-257517.9730052757,588594.1730439789,204.34115401976143,239.92758201005987,588354.2454619688,331753.9909197375,315997.01457406057,739.5242877309803,272164.7399446458,0.2003910173902294,588164.7399446458,588164.7399446458
119.61563192476045,42190.33748431102,362.0061400184678,500000.0,0.9999999999999583,-55858.85099098157,368117.1990452446,51.76033544269569,15771.187286525657,331769.63783647347,315998.45054994785,263.7383173553588,263.7383173553588,32607.458638312823,-257585.6058290394,588677.4270944587,204.11133233931744,239.38819431634886,588438.0389001424,331768.0883864213,315997.0150067102,739.4546166233805,272248.5679553843,0.20034126294089477,588248.5679553843,588248.5679553843
121.7136170569897,42190.33748431102,362.0061400184678,500000.0,0.9999999999999882,-55867.27150045968,368125.9692833093,51.783485369544906,15783.353730328061,331781.8045242095,315998.4507938816,263.7259947115143,263.7259947115143,32604.411673301314,-257645.30224715892,588750.6346281379,203.90838026133463,238.91237382439868,588511.7222543135,331780.25531809113,315997.0153800305,739.394498764998,272322.2811384346,0.20029783929587608,588322.2811384345,588322.2811384345
123.81160218921896,42190.33748431102,362.0061400184678,500000.0,0.9999999999999933,-55874.54620365116,368133.54611320014,51.80347531178745,15793.864505739384,331792.31551030267,315998.4510045633,263.7153488489559,263.7153488489559,32601.779433122694,-257697.92801293824,588814.9559452349,203.72939252642016,238.49313047120864,588576.4628147637,331790.766514866,315997.0157024869,739.3425712350802,272387.0474616129,0.2002599410385388,588387.0474616128,588387.0474616128
125.90958732144821,42190.33748431102,362.0061400184678,500000.0,0.9999999999999889,-55880.837540569286,368140.09872665,51.820755700293375,15802.954370066771,331801.40555678855,315998.4511867217,263.70614205207886,263.70614205207886,32599.503094465552,-257744.26459840874,588871.4250796182,203.5717397848497,238.12416507384455,588633.3009145444,331799.85674351023,315997.0159813063,739.2976704559433,272443.90783621074,0.20022686517040295,588443.9078362107,588443.9078362107
128.00757245367748,42190.33748431102,362.0061400184678,500000.0,0.9999999999999908,-55886.28408633289,368145.7714577536,51.835710174004134,15810.823582529774,331809.27492691716,315998.451344387,263.6981715292236,263.6981715292236,32597.532483119892,-257785.01740129065,588920.9637331722,203.4330434519505,237.79980082132556,588683.1639323508,331807.7262713042,315997.01622265,739.2588044136668,272493.7901337605,0.20019799802992397,588493.7901337605,588493.7901337605
130.10555758590675,42190.33748431102,362.0061400184678,500000.0,0.9999999999999978,-55891.00398096228,368150.68735565967,51.84866534848993,15817.642864604615,331816.0943455972,315998.4514809926,263.69126439351635,263.69126439351635,32595.824829020603,-257820.8220720986,588964.3927139118,203.31115625602158,237.51493001277234,588726.8777838991,331814.5458265898,315997.01643176755,739.225127832059,272537.52068981,0.20017280402740012,588537.5206898099,588537.5206898099
132.20354271813602,42190.33748431102,362.0061400184678,500000.0,1.0000000000000013,-55895.0979673906,368154.9513490834,51.85989941256423,15823.557792964511,331822.0093924287,315998.45159946417,263.68527321705125,263.68527321705125,32594.34366413999,-257852.2499582424,589002.4419029002,203.2041452699898,237.2649681474314,588765.1769347528,331820.46099189285,315997.0166131333,739.1959202385893,272575.8343276904,0.20015081577847635,588575.8343276904,588575.8343276904
134.3015278503653,42190.33748431102,362.0061400184678,500000.0,1.0,-55898.65204554246,368158.65301084815,51.86964960034368,15828.692636723044,331827.14433902106,315998.4517022979,263.6800721469164,263.6800721469164,32593.057860094723,-257879.8131777008,589035.7592857177,203.11027581359298,237.04581130561755,588798.7134744121,331825.59604131896,315997.01677056553,739.1705668404056,272609.38344213413,0.20013162539970505,588609.3834421341,588609.3834421341
136.39951298259456,42190.33748431102,362.0061400184678,500000.0,0.9999999999999982,-55901.73974802595,368161.8689282608,51.87811857319048,15833.153647263367,331831.60543889034,315998.4517916269,263.6755535749421,263.6755535749421,32591.940803240806,-257903.9694365469,589064.9191736312,203.02799593389616,236.85379590701112,588828.0653777242,331830.05723051727,315997.0169073274,739.1485421516359,272638.7462688388,0.20011487689157317,588638.7462688389,588638.7462688389
138.49749811482383,42190.33748431102,362.0061400184678,500000.0,0.9999999999999989,-55904.42406172895,368164.66470463655,51.88547979239502,15837.031835945847,331835.4837052234,315998.45186927763,263.6716253256277,263.6716253256277,32590.969698307585,-257925.12660161627,589090.4296613662,202.95592149836511,236.6856607346658,588853.7440006315,331833.93557450105,315997.0170262134,739.129396184488,272664.4343870889,0.20010025953122565,588664.434387089,588664.434387089
140.5954832470531,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55906.759040987796,368167.0966395526,51.89188201827824,15840.405305818378,331838.8572426353,315998.451936817,263.668208295424,263.668208295424,32590.124983931655,-257943.6470781412,589112.739438633,202.89282178545284,236.53851079696545,588876.200927836,331837.30917945225,315997.0171296211,739.1127428679938,272686.8995731806,0.2000875021330179,588686.8995731806,588686.8995731806
142.69346837928236,42190.33748431102,362.0061400184678,500000.0,1.0000000000000004,-55908.79116251131,368169.2131401071,51.897453080908804,15843.341209938853,331841.79320553015,315998.4519955915,263.6652344699333,263.6652344699333,32589.389841849104,-257959.8520342986,589132.2440710159,202.8376054708328,236.4097826586132,588895.8342883573,331840.24520112167,315997.01721961127,739.0982503288909,272706.5401208131,0.20007636802935994,588706.5401208131,588706.5401208131
144.79145351151163,42190.33748431102,362.0061400184678,500000.0,0.9999999999999998,-55910.560463448324,368171.0559062969,51.90230304141414,15845.897396183233,331844.3494429443,315998.45204676106,263.6626452584569,263.6626452584569,32588.749784709657,-257974.02545093154,589149.2917879728,202.78930711423385,236.29721137730658,588912.9945765955,331842.80148970534,315997.01729795884,739.0856327339566,272723.70666620677,0.2000666506719726,588723.7066662067,588723.7066662067
146.8894386437409,42190.33748431102,362.0061400184678,500000.0,0.9999999999999994,-55912.10149527665,368172.6609245557,51.90652683747658,15848.12378580854,331846.57587713486,315998.4520913263,263.6603900980679,263.6603900980679,32588.192310644496,-257986.41793754,589164.1887650873,202.74707437097078,236.19879947931685,588927.989965608,331845.02796846116,315997.01736619545,739.0746434567272,272738.70750477695,0.20005816979060476,588738.707504777,588738.707504777
148.98742377597017,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55913.44412276636,368174.059299922,51.91020649611983,15850.06352807311,331848.515658225,315998.4521301519,263.65842528440356,263.65842528440356,32587.706613972747,-257997.25027326794,589177.203900771,202.7101560865637,236.11278826989266,588941.0911125011,331846.9677883769,315997.0174256446,739.0650693570908,272751.81339936535,0.20005076804912625,588751.8133993654,588751.8133993654
152.2664186190842,42190.33748431102,362.0061400184678,500000.0,1.000000000000001,-55915.20570852142,368175.8940286888,51.91503389792615,15852.608547692897,331851.06072878273,315998.4521810899,263.6558473632265,263.6558473632265,32587.069364256902,-258011.51137676707,589194.3299714716,202.66154861230154,235.9995677929811,588958.3304036786,331849.51290987263,315997.0175036413,739.0525081917532,272769.0589193813,0.20004103913482,588769.0589193814,588769.0589193814
155.5454134621982,42190.33748431102,362.0061400184678,500000.0,1.0000000000000016,-55916.62756416469,368177.3749208471,51.91892992308101,15854.662742716804,331853.114964919,315998.452222202,263.6537666062458,263.6537666062458,32586.555015683356,-258023.06119828997,589208.193070059,202.62217944306147,235.90788582824445,588972.2851842307,331851.56718712096,315997.0175665935,739.0423698956564,272783.01872722624,0.20003317245243518,588783.0187272262,588783.0187272262
158.82440830531223,42190.33748431102,362.0061400184678,500000.0,1.000000000000001,-55917.77550622645,368178.57052598574,51.922075144147016,15856.321203418322,331854.7734588108,315998.45225539245,263.6520866969569,263.6520866969569,32586.139756817392,-258032.41062284782,589219.4106537085,202.59030880651676,235.8336793103876,588983.5769743981,331853.22571420326,315997.01761741645,739.0341849467237,272794.31457601674,0.2000268124148882,588794.3145760167,588794.3145760167
162.10340314842625,42190.33748431102,362.0061400184678,500000.0,1.0000000000000004,-55918.70237250561,368179.535875953,51.92461447916389,15857.660268022108,331856.11255021195,315998.45228219,263.6507303120426,263.6507303120426,32585.80447227447,-258039.97507090206,589228.4838130386,202.56452167346083,235.77364596075063,588992.7101670778,331854.5648324019,315997.0176584507,739.0275764569639,272803.4510455711,0.20002167164320184,588803.4510455711,588803.4510455711
165.38239799154027,42190.33748431102,362.0061400184678,500000.0,1.0,-55919.45084041371,368180.3154202653,51.92666494843024,15858.741594934436,331857.1938987634,315998.452303829,263.6496349969855,263.6496349969855,32585.533722801465,-258046.0933811935,589235.8206538135,202.54366364057938,235.7250933195653,589000.095560494,331855.6462025924,315997.01769158617,739.0222400425264,272810.83908506704,0.20001751682817628,588810.839085067,588810.839085067
168.6613928346543,42190.33748431102,362.0061400184678,500000.0,1.0,-55920.05538483877,368180.9450652941,51.92832106101423,15859.614991636827,331858.0673129435,315998.4523213066,263.64875030091434,263.64875030091434,32585.31503677677,-258051.04137406303,589241.7529954177,202.52679485543527,235.68583037453536,589006.0671650432,331856.51963425014,315997.01771834947,739.0179298417288,272816.81282682787,0.20001415874333286,588816.8128268279,588816.8128268279
171.9403876777683,42190.33748431102,362.0061400184678,500000.0,1.0,-55920.54378438432,368181.453743062,51.92965895588941,15860.320590990104,331858.77292641625,315998.4523354262,263.6480355723608,263.6480355723608,32585.138365174964,-258055.0427083868,589246.5496489512,202.51315310945557,235.65408091690804,589010.8955680343,331857.2252618424,315997.01773997076,739.014447761193,272821.64295639645,0.2000114444069001,588821.6429563964,588821.6429563964
175.21938252088233,42190.33748431102,362.0061400184678,500000.0,1.0,-55920.938405566165,368181.8647487726,51.93073992951065,15860.89070667439,331859.34305350884,315998.45234683447,263.6474580799556,263.6474580799556,32584.995616913788,-258058.27827295015,589250.4278755547,202.50212188938616,235.62840869576064,589014.7994668589,331857.7954003433,315997.01775744034,739.0116343103562,272825.5482502539,0.20000925035376785,588825.5482502539,588825.5482502539
178.49837736399635,42190.33748431102,362.0061400184678,500000.0,1.0,-55921.25727469856,368182.1968572097,51.93161337832328,15861.35138185224,331859.8037379048,315998.45235605264,263.6469914438204,263.6469914438204,32584.880271041893,-258060.8943633266,589253.563295906,202.49320254443805,235.60765232291092,589017.9556435831,331858.25609395746,315997.0177715563,739.009360953138,272828.7055542039,0.2000074768953484,588828.7055542038,588828.7055542038
183.60609689231455,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55921.63675339259,368182.59209166013,51.932652826538856,15861.899620276916,331860.3519872999,315998.45236702287,263.6464361110708,263.6464361110708,32584.743000883787,-258064.00958307408,589257.2965974228,202.4825812980013,235.58293661614505,589021.7136608067,331858.8043543228,315997.0177883552,739.0066555066736,272832.464912896,0.20000536567963753,588832.464912896,588832.464912896
188.71381642063275,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55921.90931443836,368182.8759692771,51.93339939624104,15862.293392991136,331860.74576789315,315998.45237490215,263.6460372426282,263.6460372426282,32584.64440659932,-258066.24833290503,589259.9793112616,202.47494824115094,235.5651752458325,589024.4141360157,331859.1981427953,315997.01780042093,739.0047123316436,272835.1663516055,0.20000384885683983,588835.1663516054,588835.1663516054
193.82153594895095,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.10471811659,368183.0794859883,51.93393461697735,15862.575695276308,331861.02807582705,315998.4523805509,263.6457512870148,263.6457512870148,32584.573722761066,-258067.85396139027,589261.9032383576,202.4694737672583,235.55243709744232,589026.3508012602,331859.48045637796,315997.017809071,739.0033192440669,272837.1037075941,0.20000276119725338,588837.1037075941,588837.1037075941
198.92925547726915,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.2445452665,368183.2251186647,51.93431760671183,15862.77770535624,331861.23008994927,315998.452384593,263.6455466626244,263.6455466626244,32584.523142799775,-258069.00323900246,589263.2802911057,202.4655552170564,235.54331952430132,589027.7369715815,331859.6824745423,315997.0178152608,739.0023223811613,272838.49037219555,0.2000019827753003,588838.4903721956,588838.4903721956
206.9481181441201,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55922.38765452744,368183.3741697183,51.93470958274281,15862.984457094353,331861.4368458243,315998.45238872996,263.6453372351608,263.6453372351608,32584.471375634283,-258070.17976813673,589264.6899476142,202.4615437262155,235.5339858822668,589029.1559617319,331859.88923455426,315997.01782159583,739.0013021227397,272839.9098682259,0.20000118598442346,588839.9098682259,588839.9098682259
214.96698081097102,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55922.47152316125,368183.46152051486,51.93493929715726,15863.105623134583,331861.55801428907,315998.4523911544,263.64521450099835,263.64521450099835,32584.441037704433,-258070.8693971171,589265.51620269,202.45919235743747,235.5285149761942,589029.9876877138,331860.0104054435,315997.0178253085,739.0007042058378,272840.7418906755,0.20000071898268992,588840.7418906755,588840.7418906755
222.98584347782196,42190.33748431102,362.0061400184678,500000.0,1.0000000000000007,-55922.52168237865,368183.5137623045,51.93507668161487,15863.178088760513,331861.6304813649,315998.45239260443,263.64514109751923,263.64514109751923,32584.422893540435,-258071.28188795943,589266.0104062902,202.4577859187347,235.52524265978678,589030.4851636305,331860.08287396934,315997.01782752894,739.0003466109417,272841.2395439,0.2000004396675026,588841.2395439,588841.2395439
231.0047061446729,42190.33748431102,362.0061400184678,500000.0,1.000000000000001,-55922.552847537656,368183.5462214167,51.93516204174921,15863.223113438171,331861.67550694355,315998.4523935053,263.645095490127,263.645095490127,32584.411620126328,-258071.53819570475,589266.3174845432,202.45691200414785,235.52320936183327,589030.7942751814,331860.12790044886,315997.0178289085,739.0001244286304,272841.5487656163,0.20000026611607208,588841.5487656163,588841.5487656163
239.02356881152383,42190.33748431102,362.0061400184678,500000.0,1.0000000000000004,-55922.57226389001,368183.5664439207,51.93521522228389,15863.251164473324,331861.70355854003,315998.4523940666,263.64506707605057,263.64506707605057,32584.40459662444,-258071.6978857819,589266.5088055312,202.45636751947126,235.52194253814451,589030.9868629931,331860.15595260664,315997.017829768,738.9999860058674,272841.7414220628,0.20000015798865092,588841.7414220627,588841.7414220627
247.04243147837477,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55922.583763243674,368183.57842071867,51.935246718477515,15863.267777726162,331861.72017212515,315998.45239439904,263.64505024778595,263.64505024778595,32584.400436948923,-258071.7924647672,589266.622118004,202.45604503955647,235.52119224279542,589031.1009257613,331860.1725665242,315997.0178302771,738.9999040248805,272841.85552547994,0.2000000939492381,588841.8555254799,588841.8555254799
255.0612941452257,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.590316879396,368183.58524645603,51.93526466856963,15863.27724584115,331861.72964042955,315998.45239458844,263.64504065713265,263.64504065713265,32584.398066294274,-258071.8463673891,589266.686697108,202.45586125116392,235.5207646335168,589031.1659324744,331860.182035018,315997.01783056714,738.9998573028286,272841.92055535933,0.20000005745203928,588841.9205553593,588841.9205553593
263.08015681207667,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55922.594264720195,368183.5893582081,51.93527548151155,15863.28294933335,331861.7353440359,315998.4523947026,263.64503487982466,263.64503487982466,32584.396638237067,-258071.87883803566,589266.7255991602,202.4557505380098,235.52050704413978,589031.205092116,331860.1877387385,315997.01783074194,738.9998291579623,272841.959728956,0.2000000354664148,588841.959728956,588841.959728956
271.09901947892763,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.59685601466,368183.5920570911,51.93528257893843,15863.286693007105,331861.7390877846,315998.4523947775,263.64503108769946,263.64503108769946,32584.395700884987,-258071.90015132015,589266.7511339106,202.45567786741233,235.52033796607859,589031.2307959446,331860.1914825621,315997.0178308566,738.99981068416,272841.98544194456,0.20000002103539072,588841.9854419446,588841.9854419446
283.6261563288972,42190.33748431102,362.0061400184678,500000.0,0.9999999999999992,-55922.5994363852,368183.59474459663,51.93528964644452,15863.290420899157,331861.74281575123,315998.45239485207,263.6450273115601,263.6450273115601,32584.39476748436,-258071.9213748457,589266.776561108,202.4556055028524,235.5201696001158,589031.2563915078,331860.1952106033,315997.0178309708,738.9997922882369,272842.011046629,0.2000000066651706,588842.0110466289,588842.0110466289
296.15329317886676,42190.33748431102,362.0061400184678,500000.0,0.9999999999999992,-55922.60071858364,368183.5960800309,51.9352931583212,15863.29227330629,331861.74466819543,315998.45239488914,263.64502543517864,263.64502543517864,32584.394303673194,-258071.93192094943,589266.7891960369,202.4555695444433,235.5200859380227,589031.2691100988,331860.1970630846,315997.0178310276,738.999783147216,272842.02376975253,0.19999999952452824,588842.0237697526,588842.0237697526
308.6804300288363,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55922.60094084573,368183.59631152113,51.93529376708568,15863.292594410885,331861.74498930655,315998.4523948956,263.64502510991855,263.64502510991855,32584.394223274157,-258071.93374906183,589266.7913862357,202.4555633112391,235.52007143563316,589031.2713148001,331860.19738420215,315997.01783103746,738.9997815626695,272842.0259752395,0.1999999982867357,588842.0259752395,588842.0259752395
321.2075668788059,42190.33748431102,362.0061400184678,500000.0,0.9999999999999996,-55922.6006942309,368183.5960546671,51.93529309162034,15863.292238123639,331861.74463301204,315998.45239488845,263.6450254708168,263.6450254708168,32584.394312482364,-258071.9317206486,589266.7889560631,202.4555702273968,235.52008752700607,589031.2688685361,331860.1970279005,315997.0178310265,738.9997833208301,272842.0235281037,0.19999999966014956,588842.0235281037,588842.0235281037
333.73470372877546,42190.33748431102,362.0061400184678,500000.0,0.9999999999999992,-55922.60056605671,368183.5959211712,51.93529274055777,15863.292052948904,331861.7444478336,315998.4523948847,263.64502565838796,263.64502565838796,32584.39435884693,-258071.93066641234,589266.7876930187,202.4555738219622,235.52009589024706,589031.2675971284,331860.19684271835,315997.0178310208,738.999784234607,272842.0222562429,0.20000000037396015,588842.0222562429,588842.0222562429
346.261840578745,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55922.600645644394,368183.5960040633,51.935292958544096,15863.29216793,331861.744562817,315998.45239488705,263.64502554191904,263.64502554191904,32584.394330057698,-258071.93132102236,589266.7884772845,202.4555715899783,235.5200906972356,589031.2683865873,331860.196957704,315997.01783102436,738.9997836672128,272842.0230459832,0.19999999993073161,588842.0230459832,588842.0230459832
365.1593902281633,42190.33748431102,362.0061400184678,500000.0,1.0000000000000016,-55922.60094296744,368183.5963137309,51.93529377289644,15863.292597475885,331861.7449923716,315998.45239489566,263.6450251068142,263.6450251068142,32584.394222506817,-258071.93376651136,589266.7914071414,202.45556325174272,235.52007129720684,589031.2713358442,331860.19738726725,315997.0178310376,738.9997815475444,272842.02599629096,0.19999999827492082,588842.025996291,588842.025996291
384.0569398775816,42190.33748431102,362.0061400184678,500000.0,1.000000000000001,-55922.60107536938,368183.59645163006,51.93529413553881,15863.292788758608,331861.74518365803,315998.45239489945,263.64502491305575,263.64502491305575,32584.39417461285,-258071.934855522,589266.7927118477,202.45555953860915,235.52006265810144,589031.2726491896,331860.1975785575,315997.0178310434,738.9997806036268,272842.0273101045,0.19999999753756506,588842.0273101046,588842.0273101046
402.9544895269999,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55922.60090809759,368183.5962774133,51.935293677390064,15863.292547099198,331861.7449419938,315998.4523948946,263.64502515784255,263.64502515784255,32584.39423512019,-258071.9334797069,589266.7910635307,202.4555642296424,235.52007357242215,589031.2709899583,331860.1973368884,315997.017831036,738.9997817961371,272842.02565028204,0.19999999846911257,588842.025650282,588842.025650282
421.8520391764182,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.60068599165,368183.5960460858,51.93529306905373,15863.29222622044,331861.74462110846,315998.4523948882,263.64502548287436,263.64502548287436,32584.394315462803,-258071.93165288048,589266.7888748724,202.4555704584617,235.52008806460967,589031.2687868078,331860.1970159967,315997.01783102617,738.9997833795691,272842.0234463463,0.19999999970603446,588842.0234463463,588842.0234463463
440.7495888258365,42190.33748431102,362.0061400184678,500000.0,1.0000000000000002,-55922.600627117856,368183.5959847676,51.935292907800886,15863.292141164515,331861.74453605106,315998.4523948865,263.64502556903096,263.64502556903096,32584.39433675932,-258071.9311686413,589266.7882947221,202.45557210954246,235.52009190607166,589031.268202816,331860.1969309376,315997.0178310236,738.9997837992915,272842.0228621464,0.20000000003390692,588842.0228621464,588842.0228621464
459.6471384752548,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.60067058841,368183.5960300429,51.93529302686454,15863.29220396694,331861.74459885474,315998.45239488775,263.6450255054157,263.6450255054157,32584.394321034648,-258071.93152618763,589266.7887230861,202.45557089043848,235.52008906966188,589031.2686340165,331860.1969937425,315997.01783102547,738.9997834893821,272842.0232935004,0.19999999979181662,588842.0232935004,588842.0232935004
478.5446881246731,42190.33748431102,362.0061400184678,500000.0,0.9999999999999999,-55922.600672565895,368183.5960321025,51.9352930322807,15863.292206823799,331861.7446017116,315998.4523948878,263.6450255025217,263.6450255025217,32584.394320319312,-258071.93154245245,589266.7887425724,202.4555708349813,235.5200889406333,589031.2686536318,331860.1969965994,315997.0178310256,738.9997834752844,272842.02331312274,0.19999999978080396,588842.0233131228,588842.0233131228
497.4422377740914,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.60062710504,368183.59598475427,51.935292907765756,15863.292141145987,331861.74453603243,315998.4523948865,263.6450255690496,263.6450255690496,32584.394336763926,-258071.93116853572,589266.7882945957,202.45557210990242,235.52009190690916,589031.2682026888,331860.19693091896,315997.0178310236,738.999783799383,272842.0228620191,0.2000000000339784,588842.022862019,588842.022862019
500.0,42190.33748431102,362.0061400184678,500000.0,1.0,-55922.60062824445,368183.5959859409,51.93529291088623,15863.292142791943,331861.74453767855,315998.4523948865,263.6450255673822,263.6450255673822,32584.394336351776,-258071.9311779071,589266.7883058231,202.45557207794954,235.5200918325665,589031.2682139905,331860.1969325651,315997.0178310236,738.9997837912603,272842.022873325,0.20000000002763316,588842.022873325,588842.022873325
