time,chiller_1.dp_nominal,chwp_18_pipe.dp_nominal,bypass_pipe.dp_nominal,chwp_1.y_actual,chwp_1.dp,chwp_1.port_b.p,bypass_pipe.m_flow,bypass_pipe.dp,prim_sup_pipe.port_b.p,chw_ret_pipe.port_b.p,chiller_1.m_flow,chwp_1.m_flow,chiller_1.dp,chwp_18.dp,chwp_18.port_b.p,chwp_18_pipe.m_flow,chwp_18_pipe.dp,chwp_18_pipe.port_b.p,secd_ret_pipe.port_b.p,prim_ret_pipe.port_b.p,chw_sup_m.m_flow,terminal_resist1.dp,terminal_resist1.y_actual,chw_sup_P.p,secd_sup_pipe.port_b.p
25.001166519374284,5741.376312674977,35420.35064046894,500000.0,0.998477571436006,-68282.91128457095,336040.47770820925,102.16861525208128,57991.25523626565,328981.48731159855,270990.2320753328,244.9086687667122,244.9086687667122,3826.3246804387722,-153019.6853532286,479946.1120331959,354.9651492928795,70839.72145293884,409106.39058025705,328971.71938693133,270981.44467343565,1861.3813052856808,136911.94232264202,0.6614571474662969,407911.942322642,407911.942322642
25.673783542992695,5741.376312674977,35420.35064046894,500000.0,0.9987213870259152,-68455.98120348236,336217.29400400753,102.33141044294734,58176.20868468307,329166.4544333905,270990.24574870797,244.76723421848433,244.76723421848433,3821.906558031202,-153796.8193904503,480917.4059906491,354.1677246911823,70521.79793004955,410395.60806059954,329156.7001820985,270981.4685516,1860.0780459450166,138202.83182030355,0.6578992216435356,409202.8318203036,409202.8318203036
26.346400566611106,5741.376312674977,35420.35064046894,500000.0,0.9989261535679684,-68608.37452699814,336373.09452000185,102.47484454630967,58339.409804390736,329329.6679378144,270990.2581334233,244.63853175288844,244.63853175288844,3817.8883774325714,-154561.55575768583,481854.77380741865,353.3487620818956,70196.03170783249,411658.7420995862,329319.92607123766,270981.49021720415,1858.8968248961924,139467.48029578556,0.6544932040295652,410467.4802957856,410467.4802957856
27.019017590229517,5741.376312674977,35420.35064046894,500000.0,0.9990981259694313,-68741.42977392717,336509.1983405152,102.60011876899625,58482.13539673409,329472.4045775775,270990.2691808437,244.52331696866773,244.52331696866773,3814.29308440727,-155315.44423666145,482761.01054668706,352.510857078772,69863.51112408681,412897.49942260026,329462.6737584212,270981.5095687663,1857.8425176964965,140707.58852726355,0.6512326087893825,411707.58852726355,411707.58852726355
27.691634613847928,5741.376312674977,35420.35064046894,500000.0,0.9992425583470147,-68856.40911279137,336626.8564786582,102.70837450740873,58605.61218863404,329595.89105662506,270990.2788679912,244.42203147568563,244.42203147568563,3811.133855687163,-156059.66506814817,483638.49457809306,351.6563752384337,69525.22509486249,414113.26948323054,329586.16992461623,270981.5265529594,1856.9175351532208,141924.5431584922,0.6481112269978162,412924.5431584922,412924.5431584922
28.36425163746634,5741.376312674977,35420.35064046894,500000.0,0.9993638613199811,-68954.51500571572,336727.267376664,102.80070706379888,58711.02984898328,329701.31704254635,270990.2871935627,244.33484516264238,244.33484516264238,3808.415447327526,-156795.07522393044,484489.2461628291,350.78751157167443,69182.08719633528,415307.1589664938,329691.60423610907,270981.5411571166,1856.1221950946515,143119.4507151752,0.6451231148345027,414119.4507151752,414119.4507151752
29.03686866108475,5741.376312674977,35420.35064046894,500000.0,0.9994657378755981,-69036.89437171728,336811.5796984526,102.87816747727607,58799.54079712479,329789.834971842,270990.29417471687,244.2617075126673,244.2617075126673,3806.1358144919022,-157522.2547875541,485314.97312662506,349.90633431718595,68834.95332263962,416480.01980398543,329780.1291465589,270981.5534032593,1855.4550241564652,144293.16522708343,0.6422625822626509,415293.16522708343,415293.16522708343
29.70948568470316,5741.376312674977,35420.35064046894,500000.0,0.9995512985605711,-69104.64908773663,336880.9019346961,102.94177099295598,58872.267862034416,329862.56770591956,270990.29984388535,244.2023811411695,244.2023811411695,3804.2871677441603,-158241.54635585193,486117.11748253217,349.014822244835,68484.63663275003,417632.4808497821,329852.8675498049,270981.56334211235,1854.9130597562641,145446.3195141381,0.639524182183639,416446.3195141381,416446.3195141381
30.382102708321572,5741.376312674977,35420.35064046894,500000.0,0.9996231566941023,-69158.84290608077,336936.3085174981,102.99250243380129,58930.308653203145,329920.6128991962,270990.30424599285,244.1564720378329,244.1564720378329,3802.8569196442454,-158953.09081726253,486896.8952674898,348.1148913406796,68131.91818617325,418764.9770813165,329910.9171451891,270981.57104789745,1854.4921153296893,146579.3540472873,0.636902700061731,417579.3540472873,417579.3540472873
31.054719731939983,5741.376312674977,35420.35064046894,500000.0,0.9996835071458291,-69200.5043960073,336978.8419974216,103.0313180234125,58974.73607578647,329965.04351184296,270990.3074360564,244.123458558398,244.123458558398,3801.828586871591,-159656.86039020936,487655.32989365363,347.20841203182994,67777.55377977536,419877.77611387824,329955.35094789934,270981.5766138619,1854.1870109323747,147692.54316944975,0.6343931439985164,418692.5431694498,418692.5431694498
31.727336755558394,5741.376312674977,35420.35064046894,500000.0,0.9997341928253879,-69230.62830639504,337009.51372205914,103.0591459017503,59006.597522212534,329996.90699924045,270990.3094770277,244.10271750187715,244.10271750187715,3801.182597401344,-160352.6890793013,488393.28167221346,346.29721964541636,67422.27809303225,420971.0035791812,329987.21647626814,270981.5801482671,1853.991781797366,148786.02021024784,0.6319907352303336,419786.02021024784,419786.02021024784
32.743310502105736,5741.376312674977,35420.35064046894,500000.0,0.9997957844142928,-69256.37642107492,337035.51638855203,103.08233349576608,59033.152660735206,330023.46319622005,270990.3105354853,244.09308348386088,244.09308348386088,3800.882560274791,-161388.02858720158,489470.67648654955,344.91594179216816,66885.49545450593,422585.1810320436,330013.7737317053,270981.5819031412,1853.890526930597,150400.32709416622,0.6285550064826545,421400.3270941662,421400.3270941662
33.759284248653074,5741.376312674977,35420.35064046894,500000.0,0.9998430918820963,-69261.14686831812,337039.91448212543,103.08546667415862,59036.741330161494,330027.0507151455,270990.3093849842,244.10719131756576,244.10719131756576,3801.321931746748,-162403.3059963267,490504.9825688295,343.5341085241097,66350.64361546277,424154.33895336674,330017.3601001297,270981.5797428685,1854.000586659367,151969.34432910875,0.6253384200281066,422969.3443291087,422969.3443291087
34.77525799520041,5741.376312674977,35420.35064046894,500000.0,0.9998794333132418,-69247.91377983736,337025.755891495,103.07134856116159,59020.571634535925,330010.87792467227,270990.3062901366,244.14224429083802,244.14224429083802,3802.413724268796,-163396.96825582112,491497.7898472132,342.15762364091535,65819.99654331143,425677.79330390174,330001.18421480886,270981.5741329024,1854.2966148922715,153492.42023330208,0.6223269979793393,424492.42023330205,424492.42023330205
35.79123174174775,5741.376312674977,35420.35064046894,500000.0,0.9999073603373628,-69219.44807356728,336995.886242363,103.04259928724787,58987.65148817964,329977.95300465345,270990.3015164738,244.19540530778804,244.19540530778804,3804.069825929122,-164367.34503933418,492450.3745523884,340.79214577560447,65295.69777142006,427154.6767809683,329968.25452112727,270981.56554212596,1854.7531324365427,154968.71997396703,0.6195076538551446,425968.71997396706,425968.71997396706
36.80720548829509,5741.376312674977,35420.35064046894,500000.0,0.9999288235963618,-69178.30335806395,336952.93248920667,103.00164121326407,58940.76718125544,329931.06250425836,270990.2953230032,244.2638867343443,244.2638867343443,3806.2037289493674,-165312.76458181193,493363.794330652,339.44301623564866,64779.73526716369,428584.05906348827,329921.35782726156,270981.55442914175,1855.3452624099587,156397.34490214632,0.6168681362323635,427397.3449021463,427397.3449021463
37.82317923484243,5741.376312674977,35420.35064046894,500000.0,0.999945315084078,-69126.807562756,336899.29268099624,102.9506893456703,58882.4690930484,329872.757049278,270990.2879562291,244.34502281904983,244.34502281904983,3808.7327295484424,-166231.64877248032,494238.96968041663,338.11519195512193,64273.91918908185,429965.0504913348,329863.0450055071,270981.54123123956,1856.0493206979686,157777.435500927,0.6143969754054295,428777.43550092704,428777.43550092704
38.839152981389766,5741.376312674977,35420.35064046894,500000.0,0.9999579834614802,-69067.05973218447,336837.1313672906,102.89174667858356,58815.06408094339,329805.34372666985,270990.27964572614,244.4363235713586,244.4363235713586,3811.5795657718504,-167122.585135933,495076.74883571337,336.8131872885759,63779.86379688009,431296.8850388333,329795.623372396,270981.526356208,1856.8432527242146,159108.2538176318,0.6120834331824636,430108.2538176318,430108.2538176318
39.855126727937105,5741.376312674977,35420.35064046894,500000.0,0.9999677158841193,-69000.93055234884,336768.3792393677,102.82660344261194,58740.61319746763,329730.8837988073,270990.27060133975,244.53550911799414,244.53550911799414,3814.6734619582735,-167984.3735625352,495877.95260409935,335.5410257561685,63298.97373390953,432578.9788701898,329721.15440014703,270981.5101771368,1857.7069096798177,160389.241676947,0.609917456112468,431389.241676947,431389.241676947
40.87110047448444,5741.376312674977,35420.35064046894,500000.0,0.9999751946575857,-68930.0668167355,336694.7371303612,102.75684036586995,58660.934677649326,329651.1956894026,270990.26101175294,244.6405277748691,244.6405277748691,3817.950678494918,-168816.05166005463,496643.4029352781,334.30220574286085,62832.43597443298,433810.9669608451,329641.4567011555,270981.4930297227,1858.6221899924572,161620.0571269857,0.6078896319385986,432620.0571269857,432620.0571269857
41.88707422103178,5741.376312674977,35420.35064046894,500000.0,0.9999809418760459,-68855.89831803234,336617.6826553517,102.68383419746806,58577.61003051729,329567.8610746193,270990.25104410236,244.7495657039914,244.7495657039914,3821.354809555596,-169616.90578936232,497373.94009482214,333.09968280680386,62381.21818559881,434992.72190922336,329558.11211872165,270981.4752115062,1859.5730772012319,162800.5932040818,0.6059911488147903,433800.59320408176,433800.59320408176
42.90304796757912,5741.376312674977,35420.35064046894,500000.0,0.9999853575057895,-68779.6530872875,336538.4855775677,102.6087712764081,58491.999682523514,329482.2405266774,270990.24084415386,244.8610419585636,244.8610419585636,3824.83663256426,-170386.469771367,498070.4368509641,331.93587168530763,61946.07440501892,436124.36244594515,329472.48137083126,270981.45698207786,1860.5456219110802,163930.98646350234,0.6042137569930475,434930.98646350234,434930.98646350234
44.516980768068585,5741.376312674977,35420.35064046894,500000.0,0.9999903597353758,-68656.76713017633,336410.8614110861,102.48772906831232,58354.081164332165,329344.3056286639,270990.2244643315,245.03987375155114,245.03987375155114,3830.4255344535777,-171544.14749085577,499109.12985081057,330.17114969962415,61289.15830945128,437819.97154135926,329334.53009299544,270981.4277142494,1862.106342451612,165624.59258991925,0.6016204216767628,436624.5925899192,436624.5925899192
46.13091356855805,5741.376312674977,35420.35064046894,500000.0,0.9999936391577757,-68534.54824210925,336283.94323347113,102.36723879333158,58216.95321206095,329207.1614248668,270990.20821280533,245.21710759398957,245.21710759398957,3835.9685225210183,-172622.5481769883,500068.09093830694,328.51376640523114,60675.3876998162,439392.70323849074,329197.36963767215,270981.3986814524,1863.6535468216662,167195.33700645485,0.5992848795596263,438195.3370064548,438195.3370064548
47.744846369047515,5741.376312674977,35420.35064046894,500000.0,0.9999957951298644,-68415.42220503332,336160.24258246267,102.24967707007409,58083.31367185796,329073.5060600124,270990.19238815416,245.38951620421858,245.38951620421858,3841.3644469943933,-173623.05651801205,500951.39677103685,326.9659639958125,60104.986805238215,440846.4099657986,329063.69844816654,270981.3704155169,1865.1588778126197,168647.10865259924,0.5971815025194769,439647.1086525993,439647.1086525993
49.35877916953698,5741.376312674977,35420.35064046894,500000.0,0.9999972231751784,-68301.07757890198,336041.50845479063,102.13671089077775,57955.042842146206,328945.22004297207,270990.177200826,245.55483439117666,245.55483439117666,3846.542022062984,-174548.00158437795,501763.274883794,325.5276264676373,59577.341018063686,442185.93386573036,328935.39724379807,270981.34329120367,1866.6024413792916,169984.77540494944,0.5952872085111788,440984.77540494944,440984.77540494944
50.972711970026445,5741.376312674977,35420.35064046894,500000.0,0.9999981715349582,-68192.7097116697,335928.9797912261,102.02953193476174,57833.47437125869,328823.6371738512,270990.16280259256,245.7114363022928,245.7114363022928,3851.4498294379955,-175400.21864121512,502507.9277155772,324.19705430916173,59091.299678204254,443416.62803737295,328813.79997644376,270981.317578737,1867.9699709285396,171213.70892165173,0.5935812129923183,442213.7089216517,442213.7089216517
52.58664477051591,5741.376312674977,35420.35064046894,500000.0,0.9999987967137367,-68091.08357167682,335823.4499200069,101.92891334702267,57719.46320058254,328709.6124928412,270990.14929225855,245.8582721984261,245.8582721984261,3856.0544182587037,-176182.93531832297,503189.4858759977,322.97101675772615,58645.205795421876,444544.28008057585,328699.76178509975,270981.2934539183,1869.2522588674817,172339.70888465355,0.5920448000452323,443339.7088846535,443339.7088846535
54.200577571005375,5741.376312674977,35420.35064046894,500000.0,0.9999992057117153,-67996.66137126894,335725.39846195705,101.83533187870785,57613.52677136984,328603.66350195266,270990.1367305826,245.99470533476148,245.99470533476148,3860.3352550591376,-176898.58379689264,503810.9842064783,321.8425641409335,58236.11197713458,445574.8722293437,328593.8002325353,270981.2710247095,1870.4437194513941,173368.76495770854,0.5906611137351202,444368.76495770854,444368.76495770854
55.81451037149484,5741.376312674977,35420.35064046894,500000.0,0.9999994745489803,-67909.48256389289,335634.8664117727,101.7488461685557,57515.70942573563,328505.83454903524,270990.1251232997,246.12069512745157,246.12069512745157,3864.290522200063,-177551.06469647668,504376.43930345954,320.80584930923834,57861.537514920004,446514.90178853954,328495.95967233495,270981.25030090375,1871.543982707643,174307.3751469382,0.5894149721226566,445307.3751469382,445307.3751469382
57.428443171984306,5741.376312674977,35420.35064046894,500000.0,0.9999996534023893,-67829.35655663331,335551.6561122206,101.66928576698592,57425.79815760581,328415.91260386613,270990.11444625986,246.23652284527162,246.23652284527162,3867.928552503465,-178144.92775425536,504890.25105917663,319.8556771785146,57519.293119062626,447370.957940114,328406.027050126,270981.2312390208,1872.5554966585978,175162.12568119474,0.5882927019649755,446162.1256811947,446162.1256811947
59.04237597247377,5741.376312674977,35420.35064046894,500000.0,0.9999997724217872,-67756.0247498546,335475.499424933,101.59641105242486,57343.50410407375,328333.60877074086,270990.1046666672,246.34256080678517,246.34256080678517,3871.2605973686505,-178684.55102362813,505356.5711597377,318.986780018378,57207.21195126715,448149.35920847056,328323.71343740803,270981.21378021955,1873.4815096924985,175939.3310744915,0.5872819897861536,446939.3310744915,446939.3310744915
60.656308772963236,5741.376312674977,35420.35064046894,500000.0,0.9999998504130386,-67689.18922290353,335406.0874134366,101.52994135291442,57268.49439514578,328258.59014170367,270990.0957465579,246.4392349033472,246.4392349033472,3874.29965042224,-179174.0982562618,505779.29127786384,318.1939315112066,56923.18585385783,448856.105424006,328248.6858882616,270981.1978564885,1874.3257407399217,176644.98651493443,0.5863717465843598,447644.98651493446,447644.98651493446
62.2702415734527,5741.376312674977,35420.35064046894,500000.0,0.999999901036195,-67628.46775228574,335343.0235535265,101.4695099946407,57200.34143640271,328190.42907296424,270990.08763656113,246.5270924440395,246.5270924440395,3877.062579909151,-179617.63798716455,506162.1131324669,317.47179491092345,56665.106319686725,449497.00681278016,328180.5167095254,270981.1833794939,1875.092969957495,177284.8961913596,0.5855519855313633,448284.8961913596,448284.8961913596
63.884174373942166,5741.376312674977,35420.35064046894,500000.0,0.9999999343771397,-67573.42085896154,335285.8518024872,101.41469112372965,57138.55319845272,328128.63347789424,270990.08027944184,246.60676380745568,246.60676380745568,3879.568923302178,-180019.10186082788,506508.5361993744,316.81502267810026,56430.89607813501,450077.6401212394,328118.7137573361,270981.17024690047,1875.7887033200282,177864.6298513621,0.5848137122405004,448864.6298513621,448864.6298513621
65.49810717443164,5741.376312674977,35420.35064046894,500000.0,0.9999999567876938,-67523.6017770302,335234.10850246635,101.36504958934779,57082.62932361631,328072.7029404176,270990.07361680083,246.6788900019452,246.6788900019452,3881.8386052709416,-180382.1906617521,506821.8180878455,316.2184406750476,56218.57054199278,450603.24754585273,328062.77655721846,270981.15835433063,1876.4185400555305,178389.42255021055,0.584148826345988,449389.42255021055,449389.42255021055
67.1120399749211,5741.376312674977,35420.35064046894,500000.0,0.9999999717413519,-67478.57320165352,335187.3397750887,101.32015784925784,57032.07992554736,328022.14751686645,270990.06759131904,246.7440986225482,246.7440986225482,3883.8911748908013,-180710.3537733837,507104.97226223734,315.67711309807925,56026.25655805478,451078.71570418257,328012.2151081855,270981.14759936376,1876.9879624904559,178864.1538963172,0.5835500328184402,449864.15389631724,449864.15389631724
68.72597277541057,5741.376312674977,35420.35064046894,500000.0,0.9999999814267904,-67437.91576694988,335145.11031907005,101.27960463320915,56986.43508143978,327976.4972293106,270990.06214787095,246.80299207849268,246.80299207849268,3885.7454285298727,-181006.7871523963,507360.77529478254,315.18637489518846,55852.199886585215,451508.5754081973,327966.5593771816,270981.13788351836,1877.5022328626512,179293.34796077176,0.5830107618673822,450293.34796077176,450293.34796077176
70.33990557590003,5741.376312674977,35420.35064046894,500000.0,0.9999999876475141,-67401.2335886984,335107.00916717935,101.24300069539049,56945.25105448245,327935.30828875414,270990.0572342717,246.85613976415513,246.85613976415513,3887.41915712746,-181274.43693784377,507591.7766059475,314.74185103426566,55694.76841331699,451897.00819263054,327925.36552302586,270981.12911357917,1877.9663247697986,179681.17989699572,0.5825250967357679,450681.1798969957,450681.1798969957
71.9538383763895,5741.376312674977,35420.35064046894,500000.0,0.9999999917838629,-67368.15733930666,335072.652890377,101.20998211714755,56908.113778629595,327898.1665803556,270990.0528017258,246.90407340127376,246.90407340127376,3888.928993833313,-181516.007326284,507800.309833988,314.33946466522667,55552.451845986994,452247.857988001,327888.2193820814,270981.1212023957,1878.3848825712926,180031.48766866495,0.5820877087613814,451031.48766866495,451031.48766866495
73.56777117687896,5741.376312674977,35420.35064046894,500000.0,0.9999999946160586,-67338.34552878479,335041.68693918514,101.18021179862103,56874.64033118783,327864.6891362251,270990.04880503746,246.94728493679986,246.94728493679986,3890.29034276748,-181733.97167268596,507988.5054925287,313.9754367782201,55423.85881652094,452564.6466760078,327854.73794126255,270981.1140692554,1878.7622031418177,180347.78763080487,0.5816937989665145,451347.7876308049,451347.7876308049
75.18170397736843,5741.376312674977,35420.35064046894,500000.0,0.9999999965030568,-67311.48456696054,335013.785713815,101.15337969451366,56844.479020124716,327834.52422276436,270990.0452026396,246.98622638473447,246.98622638473447,3891.517369689291,-181930.5858446043,508158.304547668,313.6462796683009,55307.71218581069,452850.59236185736,327824.56942540396,270981.107639933,1879.1022344957946,180633.2928056932,0.5813390454378252,451633.2928056932,451633.2928056932
76.7956367778579,5741.376312674977,35420.35064046894,500000.0,0.9999999976958295,-67287.28799379435,334988.65176749125,101.12920218797262,56817.3085287547,327807.350485257,270990.0419565025,247.02131095384448,247.02131095384448,3892.623033833783,-182107.9027939094,508311.4723041214,313.34878601645505,55202.843158684496,453108.6291454369,327797.39244175947,270981.10184652486,1879.4085855964154,180890.93264284715,0.5810195558924183,451890.9326428472,451890.9326428472
78.40956957834736,5741.376312674977,35420.35064046894,500000.0,0.9999999984519858,-67265.49515369289,334966.0144335604,101.10742089110158,56792.8364402798,327782.8754722516,270990.0390319717,247.05291491305144,247.05291491305144,3893.6191435932524,-182267.78747411663,508449.6120373189,313.08001503865785,55108.18468414651,453341.4273531724,327772.9145042233,270981.09662715776,1879.6845426545433,181123.37323104497,0.5807318249490192,452123.37323104497,452123.37323104497
80.02350237883682,5741.376312674977,35420.35064046894,500000.0,0.9999999989678526,-67245.86954820824,334945.62811976025,101.08780110834846,56770.79740511675,327760.83380268276,270990.03639756603,247.0813798600589,247.0813798600589,3894.516425436948,-182411.93157353764,508574.1780935959,312.83727689989126,55022.764524150494,453551.41356944543,327750.8702002488,270981.09192562714,1879.9330889929956,181333.03730506415,0.5804726956654223,452333.03730506415,452333.03730506415
82.47531853978643,5741.376312674977,35420.35064046894,500000.0,0.9999999994959284,-67219.72777993247,334918.472778759,101.06166035714568,56741.43996746151,327731.47285488545,270990.0328874245,247.11930164667285,247.11930164667285,3895.7119696285567,-182604.18577043293,508740.3606881443,312.5128884532615,54908.71484699659,453831.6458411477,327721.50574230996,270981.08566128183,1880.2642066830495,181612.84034716815,0.5801274706915802,452612.84034716815,452612.84034716815
84.92713470073603,5741.376312674977,35420.35064046894,500000.0,0.9999999998003645,-67197.43709757611,334895.3175752755,101.03936445597606,56716.4064981531,327706.43639158475,270990.02989343135,247.1516422224127,247.1516422224127,3896.731702294688,-182768.35801898147,508882.30848062667,312.23530757869486,54811.21589137626,454071.0925892504,327696.4662850161,270981.08031814854,1880.54658914586,181851.92098167882,0.5798330154669398,452851.9209816788,452851.9209816788
87.37895086168564,5741.376312674977,35420.35064046894,500000.0,0.9999999999213216,-67178.43090627578,334875.5740570834,101.02034938734073,56695.06105744662,327685.0883973544,270990.02733990725,247.17922128917928,247.17922128917928,3897.601404950798,-182908.52352434822,509003.5290844935,311.99789656543317,54727.8951471123,454275.6339373812,327675.11573726166,270981.07576113683,1880.787394672068,182056.15007797923,0.5795818613678917,453056.1500779792,453056.1500779792
89.83076702263524,5741.376312674977,35420.35064046894,500000.0,0.9999999999438719,-67162.22512270357,334858.7394461811,101.00413281247666,56676.86025111346,327666.88541323435,270990.02516212105,247.20273959394254,247.20273959394254,3898.343128612055,-183028.17573524723,509107.03137548844,311.79492343159404,54656.71082691526,454450.32054857316,327656.9105753554,270981.0718747039,1880.992742556595,182230.57038357813,0.5793676368364326,453230.57038357813,453230.57038357813
92.28258318358485,5741.376312674977,35420.35064046894,500000.0,0.9999999999558015,-67148.34826350251,334844.32402525656,100.99024435253637,56661.27474658335,327651.29804351565,270990.02329693286,247.22288016314425,247.22288016314425,3898.9783808599714,-183130.43475213257,509195.4588549823,311.62123053841253,54595.832106735565,454599.6267482467,327641.3213404485,270981.0685461548,1881.1685971175839,182379.64850299218,0.5791849108663382,453379.6485029922,453379.6485029922
94.73439934453445,5741.376312674977,35420.35064046894,500000.0,0.9999999999815438,-67136.1490057767,334831.6512349343,100.97803309625237,56647.573155488004,327637.5948124356,270990.0216569477,247.24058748551434,247.24058748551434,3899.536928997326,-183218.52493783957,509271.3592219557,311.4714377328753,54543.357522147344,454728.00169980834,327627.6164693833,270981.06561951636,1881.3232053987897,182507.82291272993,0.5790290537410261,453507.8229127299,453507.8229127299
97.18621550548406,5741.376312674977,35420.35064046894,500000.0,1.0000000000000133,-67125.18591458544,334820.2625321482,100.9670577851532,56635.25976550258,327625.2799484212,270990.02018291864,247.2565017634,247.2565017634,3900.0389526514214,-183294.94860189024,509336.78162344097,311.3413581562061,54497.80923448817,454838.9723889528,327615.3001313398,270981.062989052,1881.4621574597422,182618.61335361292,0.578896115796084,453618.61335361295,453618.61335361295
99.63803166643366,5741.376312674977,35420.35064046894,500000.0,0.9999999999998095,-67115.23278750319,334809.92295126163,100.95709238559334,56624.08057196238,327614.09941646125,270990.0188444984,247.27095098355724,247.27095098355724,3900.494788333122,-183361.50971646394,509393.3067421498,311.2279706244855,54458.12130561234,454935.1854365375,327604.1182609596,270981.0606006009,1881.5883172164959,182714.66273555037,0.5787827264072343,453714.6627355504,453714.6627355504
102.08984782738327,5741.376312674977,35420.35064046894,500000.0,0.9999999999936574,-67106.17316933592,334800.511529355,100.9480206210917,56613.9048184242,327603.9224445011,270990.01762607717,247.28410392947933,247.28410392947933,3900.9097530613453,-183419.5793926899,509442.19830783113,311.1289761187525,54423.48304732656,455018.71526050457,327593.94007057825,270981.0584263032,1881.7031584855183,182798.0435676768,0.5786860102150614,453798.0435676768,453798.0435676768
104.54166398833287,5741.376312674977,35420.35064046894,500000.0,0.9999999999943535,-67097.9465579403,334791.9654263205,100.93978217409199,56604.66458529522,327594.68110485445,270990.0165195595,247.2960482113267,247.2960482113267,3901.286604545847,-183470.24222230076,509484.4915057472,311.0425534316859,54393.252687781205,455091.238817966,327584.69762441394,270981.056451709,1881.8074463136854,182870.4318171577,0.5786035154057726,453870.43181715766,453870.43181715766
106.99348014928248,5741.376312674977,35420.35064046894,500000.0,0.9999999999997045,-67090.51816224155,334784.2485099135,100.9323424317929,56596.320826492796,327586.33634679444,270990.01552030165,247.30683414082938,247.30683414082938,3901.626924742939,-183514.38704485356,509521.0513186984,310.9672075673522,54366.90381549532,455154.1475032031,327576.3518670961,270981.054668529,1881.9016200749595,182933.21831044124,0.5785331511772137,453933.21831044124,453933.21831044124
109.44529631023208,5741.376312674977,35420.35064046894,500000.0,1.000000000002005,-67083.86096000845,334777.33271710505,100.92567452929529,56588.84321774024,327578.8578424406,270990.0146247001,247.31650077588066,247.31650077588066,3901.9319413093053,-183552.7672171496,509552.61366682773,310.90166903024243,54343.98981183565,455208.6238549921,327568.8724671407,270981.0530703306,1881.98602087266,182987.58514565672,0.5784731339770979,453987.5851456567,453987.5851456567
111.89711247118169,5741.376312674977,35420.35064046894,500000.0,1.0000000000001956,-67077.94533589715,334771.18728968344,100.91974897515229,56582.19851782084,327572.2123466184,270990.0138287978,247.32509096810037,247.32509096810037,3902.2030022971926,-183586.04090649378,509579.8147458035,310.8448265064693,54324.120075174986,455255.6946706285,327562.2261754162,270981.0516500499,1882.0610229203116,183034.55863620454,0.5784219421840757,454034.5586362046,454034.5586362046
114.34892863213129,5741.376312674977,35420.35064046894,500000.0,0.9999999999985469,-67072.73402032521,334765.77351657953,100.91452858284583,56576.344883877835,327566.3580114809,270990.0131276031,247.33265871073584,247.33265871073584,3902.441807989856,-183614.79692815704,509603.21161801455,310.79568377730027,54306.94478856394,455296.2668294506,327556.371139084,270981.05039877805,1882.1270976977908,183075.04505103917,0.5783782778916803,454075.0450510392,454075.0450510392
116.8007447930809,5741.376312674977,35420.35064046894,500000.0,0.9999999999992053,-67068.1808434469,334761.0434395374,100.90996722318937,56571.23047213974,327561.2429870622,270990.0125149227,247.33927094455402,247.33927094455402,3902.6504678793594,-183639.5700169522,509623.2963437232,310.75333439730144,54292.145942438976,455331.1504012842,327551.2555019849,270981.0493054616,1882.1848297209006,183109.85370265596,0.5783410342075804,454109.853702656,454109.853702656
119.2525609540305,5741.376312674977,35420.35064046894,500000.0,1.0000000000004723,-67064.23204527343,334756.9412141972,100.90601113784214,56566.79490972401,327556.80689326284,270990.0119835381,247.34500565366088,247.34500565366088,3902.831440553428,-183660.84870034695,509640.5054588927,310.7169488378615,54279.43274368178,455361.0727152109,327546.81887680094,270981.0483572183,1882.2348999166131,183139.71103744008,0.5783092670880466,454139.7110374401,454139.7110374401
121.7043771149801,5741.376312674977,35420.35064046894,500000.0,1.0000000000005644,-67060.82899375523,334753.40593382996,100.90260166430267,56562.97234791631,327552.9838734881,270990.01152557164,247.34994791803229,247.34994791803229,3902.9874090754747,-183679.07848977944,509655.226272943,310.6857695120217,54268.53979939072,455386.6864735523,327542.9953990597,270981.0475399894,1882.2780511571364,183165.2687944019,0.5782821712572214,454165.2687944019,454165.2687944019
124.15619327592971,5741.376312674977,35420.35064046894,500000.0,0.9999999999998861,-67057.9113273813,334750.3748941434,100.8996783872276,56559.69499247757,327549.7061253872,270990.01113290957,247.35418534799487,247.35418534799487,3903.121136837249,-183694.6627319305,509667.80126378784,310.6591097043464,54259.226680466796,455408.57458332105,327539.7172582968,270981.04683929577,1882.3150483985746,183187.1088883858,0.5782590597876764,454187.1088883858,454187.1088883858
126.60800943687931,5741.376312674977,35420.35064046894,500000.0,0.9999999999996182,-67055.41980560544,334747.7865546302,100.89718199770255,56556.89630598618,327546.90710357233,270990.0107975863,247.35780394091572,247.35780394091572,3903.23533672277,-183707.96293558992,509678.53161180054,310.6363533183492,54251.27778314507,455427.25382865546,327536.9179011586,270981.0462409224,1882.346642507175,183205.747129486,0.5782393467624799,454205.747129486,454205.747129486
129.05982559782893,5741.376312674977,35420.35064046894,500000.0,0.9999999999999291,-67053.2984768396,334745.5827909738,100.89505646886232,56554.51344363843,327544.5239557152,270990.01051207696,247.36088492876374,247.36088492876374,3903.3325715408614,-183719.29966098172,509687.6805395769,310.6169535979529,54244.50184243478,455443.1786971421,327534.53446779214,270981.045731441,1882.3735427370764,183221.63708511938,0.5782225324557667,454221.6370851194,454221.6370851194
131.51164175877855,5741.376312674977,35420.35064046894,500000.0,1.000000000000193,-67051.49606546163,334743.7103360857,100.89325044868178,56552.48881166905,327542.4990811534,270990.01026948437,247.36350276104866,247.36350276104866,3903.4151902952185,-183728.95434168214,509695.47672305664,310.6004302016758,54238.73087887469,455456.745844182,327532.5093506378,270981.04529854347,1882.396399120451,183235.17456727917,0.5782081906384053,454235.1745672792,454235.1745672792
133.96345791972817,5741.376312674977,35420.35064046894,500000.0,1.0000000000001035,-67049.966665609,334742.12150096113,100.89171795772472,56550.77084700596,327540.78091063886,270990.01006363274,247.36572409534904,247.36572409534904,3903.4852962638524,-183737.17194130068,509702.1177730907,310.58636480466805,54233.81863835416,455468.29913473653,327530.7909742716,270981.04493120924,1882.4157936545184,183246.70268574174,0.5781959577445507,454246.7026857417,454246.7026857417
136.4152740806778,5741.376312674977,35420.35064046894,500000.0,0.9999999999999215,-67048.66990579976,334740.7743457874,100.89041855619462,56549.31420246744,327539.3240915582,270990.0098890904,247.3676075564594,247.3676075564594,3903.544739347706,-183744.16416844542,509707.77369053406,310.5743957083094,54229.63869121579,455478.1349993183,327529.3339806486,270981.04461974534,1882.4322381994473,183256.51720680774,0.5781855236572424,454256.51720680774,454256.51720680774
138.8670902416274,5741.376312674977,35420.35064046894,500000.0,0.9999999999999127,-67047.5707538992,334739.63247740886,100.88931715017247,56548.07952793381,327538.08926907706,270990.00974114344,247.36920401795933,247.36920401795933,3903.5951249180785,-183750.11296662813,509712.5901970579,310.5642119498189,54226.08236141694,455486.507835641,327528.0990102205,270981.04435574013,1882.4461769375735,183264.87195177717,0.578176623862592,454264.87195177714,454264.87195177714
143.30286471336368,5741.376312674977,35420.35064046894,500000.0,1.0000000000004439,-67045.99030055341,334737.99060164724,100.88773343158755,56546.30420535038,327536.31373375905,270990.009528409,247.37149956654213,247.37149956654213,3903.6675747921063,-183758.7102488774,509719.5601307081,310.5494929889357,54220.94247317151,455498.6176575366,327526.32326216804,270981.04397612455,1882.4662194093107,183276.9557599322,0.5781637168226328,454276.95575993217,454276.95575993217
146.32330081280878,5741.376312674977,35420.35064046894,500000.0,1.000000000000417,-67045.15449098831,334737.12230885157,100.88689588376656,56545.365339233074,327535.37475513754,270990.00941590435,247.3727135582761,247.3727135582761,3903.7058898914993,-183763.28144899601,509723.2711473693,310.54166626838554,54218.20946715091,455505.0616802184,327525.3841710419,270981.043775365,1882.4768187860989,183283.38602524498,0.5781568288117693,454283.38602524495,454283.38602524495
149.3437369122539,5741.376312674977,35420.35064046894,500000.0,1.0000000000000726,-67044.47176035361,334736.41304405185,100.88621172736043,56544.59842609887,327534.6077501025,270990.0093240041,247.37370521190212,247.37370521190212,3903.7371878613044,-183767.02997032466,509726.31728010316,310.53524780842145,54215.96826187457,455510.3490182286,327524.61707410665,270981.04361137305,1882.48547692379,183288.66212544314,0.5781511655331579,454288.6621254431,454288.6621254431
152.364173011699,5741.376312674977,35420.35064046894,500000.0,0.9999999999998902,-67043.91371500787,334735.83331023203,100.88565251269097,56543.971571730166,327533.9808206169,270990.0092488867,247.37451576597715,247.37451576597715,3903.7627701701977,-183770.10455846848,509728.8179394334,310.52998308928284,54214.129955735865,455514.6879836975,327523.9900695036,270981.0434773295,1882.4925538778475,183292.99190535553,0.5781465095491566,454292.99190535553,454292.99190535553
155.3846091111441,5741.376312674977,35420.35064046894,500000.0,0.9999999999999795,-67043.45732306344,334735.3591804627,100.88519516178872,56543.45890462332,327533.4680920757,270990.0091874523,247.37517867215786,247.37517867215786,3903.78369255121,-183772.6267506702,509730.8708823443,310.5256641141634,54212.6219026471,455518.24897969724,327523.47727952804,270981.0433677026,1882.498341715818,183296.54538898583,0.5781426822626837,454296.54538898583,454296.54538898583
158.4050452105892,5741.376312674977,35420.35064046894,500000.0,1.0000000000000835,-67043.08381925839,334734.97116023034,100.8848208714262,56543.039345887504,327533.04848306254,270990.00913717505,247.37572118545538,247.37572118545538,3903.8008151816816,-183774.69632581738,509732.55652585474,310.5221201000547,54211.38445774181,455521.17206811294,327523.0576202376,270981.0432779851,1882.5030784020455,183299.46232936552,0.578139536250373,454299.46232936555,454299.46232936555
161.42548131003431,5741.376312674977,35420.35064046894,500000.0,1.000000000000048,-67042.777925141,334734.65337732254,100.88451433195291,56542.695733300076,327532.70482929895,270990.0090959986,247.3761654968509,247.3761654968509,3903.81483842323,-183776.3951172082,509733.94094936183,310.5192109646891,54210.36870068756,455523.5722486743,327522.71392529755,270981.0432045076,1882.506957686537,183301.8574747535,0.5781369499782097,454301.8574747535,454301.8574747535
164.44591740947942,5741.376312674977,35420.35064046894,500000.0,0.9999999999999692,-67042.52724338659,334734.3929526109,100.88426312053548,56542.41414096353,327532.4232032178,270990.0090622541,247.37652961293486,247.37652961293486,3903.8263305798396,-183777.789968129,509735.07822067506,310.51682227586264,54209.534670461035,455525.54355021403,327522.4322654719,270981.04314429214,1882.5101367851444,183303.8246499287,0.5781348237127971,454303.8246499287,454303.8246499287
167.46635350892453,5741.376312674977,35420.35064046894,500000.0,0.9999999999999637,-67042.32171563685,334734.17943682836,100.88405715799354,56542.183270318375,327532.19230490614,270990.00903458777,247.3768281431743,247.3768281431743,3903.8357527421936,-183778.93543467225,509736.01253633,310.51486062973055,54208.84975047934,455527.16278585064,327522.2013394939,270981.0430949229,1882.5127432533136,183305.44050245086,0.5781330757168068,454305.44050245086,454305.44050245086
170.48678960836963,5741.376312674977,35420.35064046894,500000.0,1.0000000000000078,-67042.15314844127,334734.004318091,100.8838882338357,56541.9939176503,327532.0029295469,270990.0090118967,247.37707298833485,247.37707298833485,3903.843480513399,-183779.87619597177,509736.7801407866,310.5132495278137,54208.28722825419,455528.4929125324,327522.0119414436,270981.0430544317,1882.5148809967798,183306.76785440475,0.5781316388039642,454306.76785440475,454306.76785440475
173.50722570781474,5741.376312674977,35420.35064046894,500000.0,1.0000000000000242,-67042.01484382924,334733.86063811416,100.88374963610568,56541.83855911362,327531.8475523928,270990.00899327925,247.37727387706258,247.37727387706258,3903.849820943084,-183780.64894913646,509737.4108389832,310.5119261350858,54207.82516294556,455529.58567603765,327521.85654567205,270981.04302120977,1882.5166349564709,183307.85834131978,0.5781304576127038,454307.8583413198,454307.8583413198
176.52766180725985,5741.376312674977,35420.35064046894,500000.0,1.000000000000003,-67041.90132623084,334733.74270851945,100.88363587776121,56541.71104398171,327531.7200219797,270990.0089779984,247.37743876255237,247.37743876255237,3903.855025046066,-183781.28381608945,509737.9291206279,310.5108388729115,54207.44554458181,455530.48357604607,327521.7289999781,270981.0429939418,1882.5180745717976,183308.7543727464,0.5781294865755606,454308.7543727464,454308.7543727464
179.54809790670495,5741.376312674977,35420.35064046894,500000.0,0.9999999999999867,-67041.80812569195,334733.64588562615,100.88354247945404,56541.60635113226,327531.61531658453,270990.0089654525,247.37757413739968,247.37757413739968,3903.859297739042,-183781.80547150367,509738.3550640277,310.5099454887897,54207.1336198732,455531.2214441545,327521.624282037,270981.04297155427,1882.5192565296388,183309.4907067047,0.5781286882788694,454309.4907067047,454309.4907067047
182.56853400615006,5741.376312674977,35420.35064046894,500000.0,0.999999999999994,-67041.7315912153,334733.5663765388,100.88346578249957,56541.52037938201,327531.52933453204,270990.00895514997,247.3776853046758,247.3776853046758,3903.8628063958267,-183782.23412817324,509738.7051287482,310.50921136971215,54206.8773031628,455531.8278255854,327521.538289682,270981.0429531699,1882.5202271311307,183310.09582831955,0.5781280320143871,454310.09582831955,454310.09582831955
185.58897010559517,5741.376312674977,35420.35064046894,500000.0,1.0000000000000058,-67041.66873323145,334733.50107549626,100.88340279102226,56541.449770531326,327531.45871722,270990.0089466885,247.37777660672322,247.37777660672322,3903.8656880682984,-183782.58637812914,509738.9928342521,310.5086081023054,54206.666673594766,455532.32616065734,327521.4676639085,270981.04293807084,1882.521024289288,183310.59312870004,0.5781274925329031,454310.59312870004,454310.59312870004
188.60940620504027,5741.376312674977,35420.35064046894,500000.0,1.000000000000005,-67041.61709938903,334733.447434835,100.88335104749035,56541.39176983984,327531.40070957784,270990.008939738,247.37785160558292,247.37785160558292,3903.868055180845,-183782.87586037334,509739.2292995994,310.5081123297381,54206.49357593404,455532.7357236654,327521.4096493158,270981.0429256679,1882.5216791043044,183311.00184177424,0.5781270490500995,454311.0018417742,454311.0018417742
191.62984230448538,5741.376312674977,35420.35064046894,500000.0,0.999999999999998,-67041.57467851501,334733.40336521575,100.88330853647676,56541.344118144254,327531.3530521714,270990.0089340276,247.37791322249763,247.37791322249763,3903.869999933242,-183783.1137798204,509739.423663439,310.5077048632872,54206.351310323684,455533.0723531153,327521.361986199,270981.042915478,1882.5222170815568,183311.33777294226,0.5781266844711569,454311.33777294226,454311.33777294226
194.65027840393049,5741.376312674977,35420.35064046894,500000.0,0.9999999999999963,-67041.53982256875,334733.3671545447,100.88327360644917,56541.304964187126,327531.31389352254,270990.0089293355,247.37796385126404,247.37796385126404,3903.8715978781843,-183783.30933157424,509739.58342791785,310.50736995589654,54206.23437861732,455533.34904930054,327521.32282285806,270981.04290710523,1882.5226591212856,183311.61389537042,0.5781263847540781,454311.6138953704,454311.6138953704
197.6707145033756,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.51118051283,334733.33739927504,100.88324490350897,56541.27279034093,327531.2817158204,270990.00892547995,247.37800545427615,247.37800545427615,3903.8729109525457,-183783.47006271436,509739.7147524153,310.5070946826892,54206.138268065224,455533.5764843501,327521.2906413004,270981.04290022515,1882.5230223571525,183311.84085894816,0.5781261383644081,454311.8408589482,454311.8408589482
200.6911506028207,5741.376312674977,35420.35064046894,500000.0,1.0000000000000022,-67041.48764328235,334733.31294723664,100.8832213162375,56541.24635078308,327531.2552730948,270990.00892231154,247.3780396424592,247.3780396424592,3903.873990000222,-183783.60217485,509739.8226994863,310.5068684228989,54206.059270417696,455533.76342906855,327521.26419540634,270981.04289457126,1882.5233208541501,183312.0274162245,0.5781259358177355,454312.0274162245,454312.0274162245
203.7115867022658,5741.376312674977,35420.35064046894,500000.0,1.0000000000000007,-67041.4682997381,334733.2928518779,100.8832019315646,56541.22462202688,327531.23354173446,270990.0089197076,247.37806773925237,247.37806773925237,3903.874876791519,-183783.71076709562,509739.9114325427,310.50668244381535,54205.994336651434,455533.9170958913,327521.2424614421,270981.0428899247,1882.523566167226,183312.1807646364,0.5781257693114649,454312.1807646364,454312.1807646364
206.7320228017109,5741.376312674977,35420.35064046894,500000.0,0.9999999999999989,-67041.45240158336,334733.2763358186,100.88318599960348,56541.20676350329,327531.21568107046,270990.00891756755,247.3780908315673,247.3780908315673,3903.875605631493,-183783.80003012388,509739.9843738367,310.5065295684837,54205.94096094141,455534.0434128953,327521.224598638,270981.04288610583,1882.5237677862076,183312.30681994362,0.5781256324301837,454312.3068199436,454312.3068199436
209.75245890115602,5741.376312674977,35420.35064046894,500000.0,0.9999999999999991,-67041.4393345436,334733.2627609094,100.88317290477448,56541.19208519236,327531.20100100123,270990.0089158085,247.37810981164668,247.37810981164668,3903.8762046810816,-183783.87340599782,509740.0443346711,310.5064039019919,54205.89708509078,455534.1472495803,327521.20991680975,270981.0428829669,1882.5239335012623,183312.41044153422,0.5781255199025446,454312.41044153424,454312.41044153424
212.77289500060112,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.42859422312,334733.2516031508,100.8831621416125,56541.18002050488,327531.18893486744,270990.00891436276,247.37812541213157,247.37812541213157,3903.876697063885,-183783.93372240115,509740.0936248204,310.50630060159756,54205.8610182687,455534.2326065517,327521.1978492302,270981.04288038705,1882.524069709078,183312.49562171096,0.5781254273967553,454312.49562171096,454312.49562171096
215.79333110004623,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.41976615632,334733.2424319683,100.88315329476904,56541.170103865945,327531.17901704076,270990.0089131744,247.37813823503834,247.37813823503834,3903.8771017807385,-183783.98330376536,509740.13414316153,310.5062156864243,54205.83137056465,455534.3027725969,327521.18793021515,270981.0428782664,1882.5241816658636,183312.56564243877,0.5781253513510611,454312.56564243877,454312.56564243877
218.81376719949134,5741.376312674977,35420.35064046894,500000.0,0.9999999999999997,-67041.41250966875,334733.2348934468,100.883146022848,56541.16195259595,327531.1708647932,270990.00891219755,247.37814877520188,247.37814877520188,3903.877434449618,-183784.02406129325,509740.16745111905,310.5061458832944,54205.80699916032,455534.3604519587,327521.1797769907,270981.04287652334,1882.5242736920186,183312.62320235267,0.5781252888362892,454312.62320235267,454312.62320235267
221.83420329893644,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.40654481346,334733.2286967587,100.8831400453048,56541.15525222544,327531.16416362044,270990.00891139463,247.3781574392496,247.3781574392496,3903.877707904497,-183784.0575659191,509740.19483220635,310.50608850177775,54205.78696470259,455534.40786750376,327521.1730750151,270981.04287509056,1882.5243493378102,183312.67051971116,0.5781252374443582,454312.67051971116,454312.67051971116
224.85463939838155,5741.376312674977,35420.35064046894,500000.0,1.0000000000000002,-67041.40164160277,334733.22360297746,100.88313513166463,56541.149744409486,327531.15865514416,270990.00891073456,247.37816456124187,247.37816456124187,3903.8779326889935,-183784.08510850568,509740.21734116296,310.50604133109925,54205.7704953086,455534.44684585434,327521.1675658787,270981.0428739127,1882.524411519917,183312.70941735082,0.5781251951962265,454312.7094173508,454312.7094173508
227.87507549782666,5741.376312674977,35420.35064046894,500000.0,1.0000000000000002,-67041.39761105886,334733.2194157805,100.88313109254705,56541.14521686685,327531.1541270591,270990.008910192,247.37817041567175,247.37817041567175,3903.878117466659,-183784.1077499279,509740.2358448482,310.5060025543645,54205.756956617726,455534.4788882305,327521.1630372511,270981.04287294456,1882.5244626349386,183312.7413933809,0.5781251604652594,454312.7413933809,454312.7413933809
230.89551159727176,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.39429784368,334733.2159737925,100.8831277722843,56541.141495105774,327531.15040485194,270990.008909746,247.3781752281701,247.3781752281701,3903.8782693588587,-183784.12636234323,509740.25105594256,310.50597067788345,54205.74582711503,455534.50522882753,327521.15931459796,270981.0428721487,1882.5245046528562,183312.76767943948,0.5781251319140543,454312.7676794395,454312.7676794395
235.86557468465406,5741.376312674977,35420.35064046894,500000.0,0.9999999999999994,-67041.39008054977,334733.2115925872,100.88312354601953,56541.13675778578,327531.1456669639,270990.0089091783,247.3781813538574,247.3781813538574,3903.878462697966,-183784.1500542681,509740.2704184389,310.50593010198924,54205.73166026046,455534.5387581784,327521.1545761422,270981.04287113564,1882.5245581362237,183312.8011393701,0.5781250955702135,454312.8011393701,454312.8011393701
240.83563777203636,5741.376312674977,35420.35064046894,500000.0,0.999999999999999,-67041.38702798623,334733.2084213812,100.8831204869623,56541.133328816395,327531.14223758376,270990.00890876737,247.37818578775514,247.37818578775514,3903.878602640769,-183784.1672034788,509740.28443392954,310.5059007314447,54205.72140569443,455534.5630282351,327521.1511463511,270981.0428704024,1882.52459684858,183312.82535917894,0.5781250692625018,454312.82535917894,454312.82535917894
245.80570085941866,5741.376312674977,35420.35064046894,500000.0,0.9999999999999991,-67041.38481747865,334733.2061249591,100.88311827175221,56541.13084573526,327531.13975420507,270990.0089084698,247.37818899855327,247.37818899855327,3903.87870398007,-183784.1796223125,509740.29458349093,310.5058794623635,54205.71397971092,455534.58060378,327521.1486626749,270981.04286987137,1882.524624882055,183312.8428983371,0.5781250502111471,454312.8428983371,454312.8428983371
250.77576394680096,5741.376312674977,35420.35064046894,500000.0,0.9999999999999997,-67041.38321457886,334733.2044597602,100.88311666544291,56541.129045185364,327531.137953439,270990.00890825404,247.37819132679152,247.37819132679152,3903.878777463992,-183784.18862769174,509740.30194336094,310.50586403932425,54205.70859484134,455534.5933485196,327521.14686169307,270981.0428694863,1882.5246452099002,183312.85561669158,0.578125036396128,454312.8556166916,454312.8556166916
255.74582703418326,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.38205159077,334733.20325157087,100.88311549998048,56541.12773879112,327531.1366468887,270990.0089080975,247.37819301605074,247.37819301605074,3903.8788307804402,-183784.19516164184,509740.3072834089,310.5058528489705,54205.70468779084,455534.60259561805,327521.1455549862,270981.04286920704,1882.5246599588206,183312.86484464625,0.5781250263724174,454312.86484464625,454312.86484464625
260.71589012156556,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.38120863121,334733.2023758484,100.8831146552277,56541.12679188788,327531.13569987164,270990.008907984,247.37819424046324,247.37819424046324,3903.8788694253826,-183784.1998976328,509740.3111540334,310.50584473788615,54205.70185585043,455534.609298183,327521.14460785565,270981.0428690045,1882.5246706491644,183312.87153333548,0.5781250191069105,454312.8715333355,454312.8715333355
265.68595320894786,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.38059835446,334733.20174185233,100.88311404365254,56541.12610635892,327531.1350142609,270990.0089079019,247.37819512690012,247.37819512690012,3903.8788974031295,-183784.20332636454,509740.31395626726,310.50583886567597,54205.699805600634,455534.61415066663,327521.14392216277,270981.0428688579,1882.5246783886441,183312.87637577334,0.5781250138468557,454312.87637577334,454312.87637577334
275.34173899982557,5741.376312674977,35420.35064046894,500000.0,0.9999999999999998,-67041.37986076513,334733.2009755955,100.88311330449392,56541.12527781866,327531.1341856214,270990.0089078026,247.37819619826055,247.37819619826055,3903.878931217439,-183784.20747040267,509740.31734311115,310.5058317683977,54205.69732762512,455534.620015486,327521.143093424,270981.0428686807,1882.524687742692,183312.8822284514,0.5781250074894188,454312.88222845143,454312.88222845143
284.99752479070327,5741.376312674977,35420.35064046894,500000.0,0.9999999999999996,-67041.37948576719,334733.2005860227,100.88311292869821,56541.12485658042,327531.1337643327,270990.0089077521,247.37819674295108,247.37819674295108,3903.8789484089766,-183784.20957728327,509740.31906502653,310.5058281600527,54205.69606779143,455534.6229972351,327521.1426720848,270981.0428685907,1882.5246924983858,183312.88520402793,0.5781250042572089,454312.88520402793,454312.88520402793
294.65331058158097,5741.376312674977,35420.35064046894,500000.0,0.9999999999999994,-67041.379289847,334733.2003824878,100.8831127323615,56541.12463650199,327531.13354422775,270990.00890772574,247.3781970275283,247.3781970275283,3903.878957390811,-183784.21067803953,509740.3199646554,310.50582627484454,54205.69540958143,455534.62455507397,327521.1424519535,270981.0428685436,1882.5246949830282,183312.88675864149,0.5781250025685131,454312.88675864146,454312.88675864146
304.30909637245867,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.3791678233,334733.2002557215,100.88311261007789,56541.124499431426,327531.13340714097,270990.0089077093,247.3781972047699,247.3781972047699,3903.8789629849157,-183784.21136361745,509740.3205249662,310.50582510069114,54205.69499963228,455534.625525334,327521.1423148503,270981.0428685143,1882.5246965305228,183312.88772689315,0.5781250015167511,454312.8877268932,454312.8877268932
313.96488216333637,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37908513391,334733.20016981824,100.88311252721314,56541.12440654638,327531.13331424433,270990.00890769815,247.37819732487762,247.37819732487762,3903.8789667757596,-183784.2118282002,509740.32090466196,310.50582430502476,54205.69472182977,455534.6261828322,327521.1422219425,270981.0428684944,1882.5246975791829,183312.88838302993,0.578125000804023,454312.88838302996,454312.88838302996
323.62066795421407,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.3790386807,334733.20012155955,100.88311248066088,56541.12435436486,327531.1332620568,270990.0089076919,247.37819739235164,247.37819739235164,3903.878968905376,-183784.2120891932,509740.321117967,310.50582385803557,54205.69456576596,455534.62655220105,327521.1421697487,270981.0428684833,1882.5246981682985,183312.88875163416,0.5781250004036268,454312.88875163416,454312.88875163416
333.27645374509177,5741.376312674977,35420.35064046894,500000.0,0.9999999999999998,-67041.37901955046,334733.2001016858,100.88311246148987,56541.124332875625,327531.13324056484,270990.00890768936,247.37819742013858,247.37819742013858,3903.8789697823886,-183784.2121966749,509740.3212058098,310.505823673957,54205.69450149596,455534.62670431385,327521.1421482542,270981.0428684787,1882.5246984109071,183312.88890343223,0.5781250002387363,454312.88890343223,454312.88890343223
342.9322395359695,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37901072795,334733.2000925204,100.8831124526489,56541.12432296558,327531.13323065336,270990.00890768814,247.3781974329535,247.3781974329535,3903.878970186853,-183784.21224624355,509740.3212463216,310.50582358906354,54205.694471855866,455534.6267744657,327521.1421383415,270981.04286847654,1882.5246985227939,183312.88897343876,0.5781250001626917,454312.88897343876,454312.88897343876
352.5880253268472,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37900235999,334733.20008382725,100.88311244426268,56541.12431356526,327531.1332212524,270990.00890768704,247.3781974451081,247.3781974451081,3903.8789705704776,-183784.21229325794,509740.32128474565,310.5058235085446,54205.69444374313,455534.6268410025,327521.14212893945,270981.04286847456,1882.5246986289153,183312.8890398378,0.5781250000905658,454312.8890398378,454312.8890398378
362.2438111177249,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37899549826,334733.2000766988,100.88311243738644,56541.12430585753,327531.1332135437,270990.0089076861,247.37819745507485,247.37819745507485,3903.8789708850486,-183784.21233181012,509740.3213162537,310.50582344251825,54205.69442069039,455534.62689556327,327521.1421212298,270981.04286847287,1882.5246987159353,183312.88909428567,0.5781250000314219,454312.88909428567,454312.88909428567
376.7463289573035,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.37898933851,334733.2000702996,100.88311243121348,56541.124298938106,327531.1332066236,270990.0089076853,247.37819746402198,247.37819746402198,3903.8789711674376,-183784.2123664178,509740.32134453795,310.5058233832472,54205.69439999624,455534.6269445417,327521.1421143089,270981.0428684714,1882.5246987940523,183312.8891431627,0.5781249999783291,454312.8891431627,454312.8891431627
391.2488467968821,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.37898744839,334733.2000683361,100.88311242931968,56541.12429681531,327531.13320450037,270990.00890768506,247.37819746676738,247.37819746676738,3903.8789712540874,-183784.21237703733,509740.32135321735,310.50582336505994,54205.694393646256,455534.6269595711,327521.1421121854,270981.042868471,1882.5246988180224,183312.8891581608,0.5781249999620374,454312.8891581608,454312.8891581608
405.7513646364607,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.37898829686,334733.20006921754,100.88311243017006,56541.12429776852,327531.13320545346,270990.0089076852,247.37819746553498,247.37819746553498,3903.878971215191,-183784.2123722698,509740.3213493207,310.5058233732249,54205.69439649701,455534.6269528237,327521.14211313863,270981.0428684712,1882.524698807262,183312.88915142772,0.5781249999693513,454312.8891514277,454312.8891514277
420.25388247603934,5741.376312674977,35420.35064046894,500000.0,0.9999999999999998,-67041.3789900328,334733.20007102087,100.8831124319097,56541.12429971852,327531.1332074036,270990.0089076854,247.37819746301346,247.37819746301346,3903.8789711356067,-183784.21236251734,509740.32134135015,310.5058233899275,54205.69440232862,455534.6269390215,327521.142115089,270981.0428684716,1882.524698785248,183312.88913765398,0.578124999984313,454312.889137654,454312.889137654
434.75640031561795,5741.376312674977,35420.35064046894,500000.0,0.9999999999999999,-67041.37899119208,334733.20007222524,100.88311243307089,56541.12430102013,327531.1332087059,270990.0089076855,247.37819746132962,247.37819746132962,3903.8789710824612,-183784.212356004,509740.32133602694,310.50582340108264,54205.694406223374,455534.6269298036,327521.14211639145,270981.0428684719,1882.524698770546,183312.88912845505,0.5781249999943053,454312.8891284551,454312.8891284551
449.25891815519657,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.3789915259,334733.20007257204,100.88311243340581,56541.124301395546,327531.1332090811,270990.0089076856,247.37819746084477,247.37819746084477,3903.878971067159,-183784.21235412805,509740.32133449387,310.5058234042953,54205.694407345065,455534.6269271488,327521.14211676666,270981.04286847194,1882.5246987663113,183312.8891258056,0.5781249999971831,454312.8891258056,454312.8891258056
471.45131443052117,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37899118754,334733.2000722205,100.88311243306657,56541.12430101528,327531.1332087008,270990.0089076855,247.37819746133624,247.37819746133624,3903.8789710826704,-183784.21235602934,509740.32133604767,310.50582340103915,54205.69440620819,455534.6269298395,327521.1421163863,270981.0428684719,1882.5246987706034,183312.8891284909,0.5781249999942664,454312.88912849093,454312.88912849093
493.64371070584576,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37899102739,334733.20007205417,100.88311243290627,56541.124300835596,327531.133208521,270990.0089076855,247.3781974615689,247.3781974615689,3903.8789710900137,-183784.21235692885,509740.32133678277,310.50582339949864,54205.694405670336,455534.62693111243,327521.1421162065,270981.0428684718,1882.5246987726337,183312.88912976123,0.5781249999928865,454312.88912976126,454312.88912976126
500.0,5741.376312674977,35420.35064046894,500000.0,1.0,-67041.37899132603,334733.2000723644,100.8831124332055,56541.12430117101,327531.1332088566,270990.0089076856,247.37819746113513,247.37819746113513,3903.878971076323,-183784.21235525087,509740.32133541146,310.5058234023724,54205.6944066737,455534.62692873774,327521.1421165422,270981.04286847194,1882.5246987688463,183312.88912739145,0.5781249999954607,454312.88912739145,454312.88912739145
